Time, Grid forming inverter (averaged).Controller.P1, Grid forming inverter (averaged)2.Controller.P1, Grid forming inverter (averaged)3.Controller.P1, Grid forming inverter (averaged).Controller.f1, Grid forming inverter (averaged)2.Controller.f1, Grid forming inverter (averaged)3.Controller.f1, measurement4.Three-phase Meter4.POWER_P, measurement5.Three-phase Meter5.POWER_P, measurement6.Three-phase Meter6.POWER_P, Timer
0.25, 2.2337257862091064, 0.0, 0.0, 59.99900436401367, 60.000160217285156, 60.000160217285156, 0.09735751897096634, 0.09747333824634552, 0.09692559391260147, 0.29580000042915344
0.5, 2.5228912830352783, 0.0, 0.0, 59.998538970947266, 60.000160217285156, 60.000160217285156, 0.09839943051338196, 0.09851641207933426, 0.09795959293842316, 0.5527999997138977
0.75, 2.648458242416382, 0.0, 0.0, 59.998268127441406, 60.000160217285156, 60.000160217285156, 0.09975435584783554, 0.09993761777877808, 0.09931114315986633, 0.800599992275238
1.0, 2.6274189949035645, 0.0, 0.0, 58.9172248840332, 59.999839782714844, 59.999839782714844, 0.0995611771941185, 0.09974382072687149, 0.09911946952342987, 1.0535999536514282
1.25, 2.3936212062835693, 0.0, 0.0, 58.9171257019043, 59.999839782714844, 59.999839782714844, 0.09745732694864273, 0.09756454825401306, 0.09702278673648834, 1.3026000261306763
1.5, 2.671457290649414, 0.0, 0.0, 59.49103546142578, 59.999839782714844, 59.999839782714844, 0.09970429539680481, 0.09987858682870865, 0.09926136583089828, 1.545199990272522
1.75, 2.324720859527588, 0.0, 0.0, 59.49100112915039, 60.000160217285156, 60.000160217285156, 0.07990523427724838, 0.08007334917783737, 0.0795595571398735, 1.7956000566482544
2.0, 1.9575903415679932, 0.0, 0.0, 59.969383239746094, 60.000160217285156, 60.000160217285156, 0.02761417254805565, 0.027710847556591034, 0.027503620833158493, 2.0460000038146973
2.25, 1.9095373153686523, 0.0, 0.0, 59.96940994262695, 60.000160217285156, 60.000160217285156, 0.011500494554638863, 0.011582206934690475, 0.011442791670560837, 2.295599937438965
2.5, 1.8933384418487549, 0.0, 0.0, 59.96943283081055, 60.000160217285156, 60.000160217285156, 0.004850433208048344, 0.004922203253954649, 0.004828759469091892, 2.545599937438965
2.75, 2.148944616317749, 0.0, 0.0, 59.18844223022461, 59.999839782714844, 59.999839782714844, 0.010994227603077888, 0.011040091514587402, 0.010974515229463577, 2.796999931335449
3.0, 1.9140232801437378, 0.0, 0.0, 59.18845748901367, 59.999839782714844, 59.999839782714844, 0.0029945007991045713, 0.0030662158969789743, 0.002890129806473851, 3.052799940109253
3.25, 1.8979949951171875, 0.0, 0.0, 59.717247009277344, 59.999839782714844, 59.999839782714844, 0.0058788154274225235, 0.006426503881812096, 0.005849018227308989, 3.3041999340057373
3.5, 1.8952912092208862, 0.0, 0.0, 59.717254638671875, 59.999839782714844, 59.999839782714844, 0.0027055121026933193, 0.0026715067215263844, 0.002592196222394705, 3.5555999279022217
3.75, 2.2875967025756836, 0.0, 0.0, 58.978267669677734, 60.000160217285156, 60.000160217285156, 0.012053427286446095, 0.012133926153182983, 0.01193264964967966, 3.802000045776367
4.0, 1.8901304006576538, 0.0, 0.0, 58.97826385498047, 60.000160217285156, 60.000160217285156, 0.004002469126135111, 0.004046384710818529, 0.003996678162366152, 4.045400142669678
4.25, 2.016249418258667, 0.0, 0.0, 59.542083740234375, 59.999839782714844, 59.999839782714844, 0.004356732591986656, 0.004449978470802307, 0.004341920372098684, 4.300600051879883
4.5, 2.1697142124176025, 0.0, 0.0, 60.72636795043945, 60.57499313354492, 59.99966049194336, 0.03151842951774597, 0.031594984233379364, 0.03149068355560303, 4.553800106048584
4.75, 2.02432918548584, 0.0, 0.0, 60.72636795043945, 60.57499313354492, 59.99998092651367, 0.003695825580507517, 0.00379929062910378, 0.003629465587437153, 4.795599937438965
5.0, 2.446484088897705, 0.0, 0.0, 58.832252502441406, 60.57499313354492, 59.99966049194336, 0.042900919914245605, 0.04302263259887695, 0.04278229922056198, 5.054200172424316
5.25, 1.9064425230026245, 0.0, 0.0, 58.83226013183594, 60.57499313354492, 59.99966049194336, 0.003180831205099821, 0.003256563562899828, 0.0032019829377532005, 5.303199768066406
5.5, 2.0374350547790527, 0.0, 0.0, 59.42041778564453, 60.57499313354492, 59.99966049194336, 0.009204769507050514, 0.009330090135335922, 0.009159460663795471, 5.546999931335449
5.75, 2.160010814666748, 0.0, 0.0, 59.42042541503906, 60.57499313354492, 59.99998092651367, 0.002778689144179225, 0.002831189427524805, 0.0027514358516782522, 5.798799991607666
6.0, 1.9332021474838257, 0.0, 0.0, 59.91055679321289, 60.57499313354492, 59.99998092651367, 0.005442877300083637, 0.005534342024475336, 0.005406565964221954, 6.052800178527832
6.25, 2.0383052825927734, 0.0, 0.0, 59.91055679321289, 60.57499313354492, 59.99998092651367, 0.0033532700035721064, 0.003451744094491005, 0.0033306207042187452, 6.295599937438965
6.5, 2.3537216186523438, 0.0, -0.0, 59.139366149902344, 60.57499313354492, 59.99998092651367, 0.006379719357937574, 0.006477036513388157, 0.006360017228871584, 6.5482001304626465
6.75, 2.497551441192627, 0.0, 0.0, 59.139366149902344, 60.57499313354492, 59.99966049194336, 0.007401023060083389, 0.007471422664821148, 0.007385225035250187, 6.803400039672852
7.0, 2.14321231842041, 0.0, 0.0, 59.139366149902344, 60.57499313354492, 59.99966049194336, 0.0031865385826677084, 0.0032780009787529707, 0.00318249873816967, 7.046000003814697
7.25, 1.960080623626709, 0.0, 0.0, 59.67634201049805, 60.57499313354492, 59.99998092651367, 0.0051332321017980576, 0.005226851906627417, 0.005573164205998182, 7.304800033569336
7.5, 2.401031017303467, -0.0, 0.0, 59.67634582519531, 60.57499313354492, 59.99998092651367, 0.0037137726321816444, 0.0038312175311148167, 0.0036815584171563387, 7.550000190734863
7.75, 2.331813097000122, 0.0, 0.0, 58.944175720214844, 60.57499313354492, 59.99998092651367, 0.012607076205313206, 0.012775404378771782, 0.0126646151766181, 7.803199768066406
8.0, 2.478583335876465, 0.0, 0.0, 58.944175720214844, 60.57499313354492, 59.99966049194336, 0.004028488881886005, 0.004105066414922476, 0.0040260301902890205, 8.051199913024902
8.25, 2.5013906955718994, -0.0, 0.0, 59.5136604309082, 60.57499313354492, 59.99966049194336, 0.008330745622515678, 0.0084104398265481, 0.008291032165288925, 8.29539966583252
8.5, 2.333103895187378, 0.0, 0.0, 59.5136604309082, 60.57499313354492, 59.99966049194336, 0.004234117455780506, 0.004444025456905365, 0.004377136938273907, 8.55459976196289
8.75, 1.9026721715927124, 0.0, 0.0, 59.988250732421875, 60.57499313354492, 59.99966049194336, 0.003532406408339739, 0.003588796593248844, 0.003493474330753088, 8.795000076293945
9.0, 2.4978890419006348, 0.0, -0.0, 59.98824691772461, 60.57499313354492, 59.99966049194336, 0.0044246576726436615, 0.004487203899770975, 0.004589466378092766, 9.049400329589844
9.25, 2.2619054317474365, -0.0, 0.0, 59.2041130065918, 60.57499313354492, 59.99966049194336, 0.002804405288770795, 0.002854454331099987, 0.002794304396957159, 9.301400184631348
9.5, 2.192403793334961, 0.0, 0.0, 59.2041130065918, 60.57499313354492, 59.99998092651367, 0.008975451812148094, 0.009210288524627686, 0.008962065912783146, 9.54640007019043
9.75, 2.216970920562744, -0.0, 0.0, 59.20411682128906, 60.57499313354492, 59.99998092651367, 0.003442148445174098, 0.0035262159071862698, 0.0034404024481773376, 9.795599937438965
10.0, 2.129558801651001, 0.0, 0.0, 59.73027420043945, 60.57499313354492, 59.99998092651367, 0.00724902655929327, 0.007367915939539671, 0.0072105880826711655, 10.05519962310791
10.25, 1.9674956798553467, 0.0, 0.0, 59.73027038574219, 60.57499313354492, 59.99966049194336, 0.0023198265116661787, 0.002377724274992943, 0.002298364182934165, 10.303600311279297
10.5, 2.2064523696899414, 0.0, -0.0, 58.9891242980957, 60.57499313354492, 59.99966049194336, 0.010953780263662338, 0.01100662350654602, 0.010925373993813992, 10.546799659729004
10.75, 2.0128872394561768, 0.0, 0.0, 58.98912048339844, 60.57499313354492, 59.99966049194336, 0.00425339350476861, 0.004334168508648872, 0.004169597756117582, 10.795999526977539
11.0, 2.138284206390381, 0.0, 0.0, 59.551116943359375, 60.57499313354492, 60.25498580932617, 0.005358656868338585, 0.005410508252680302, 0.00528680207207799, 11.055000305175781
11.25, 2.4970011711120605, -0.0, -0.0, 59.551116943359375, 60.57499313354492, 59.99998092651367, 0.005233743228018284, 0.005310079548507929, 0.005185483023524284, 11.296199798583984
11.5, 2.029402256011963, 0.0, 0.0, 58.839813232421875, 60.57499313354492, 59.99998092651367, 0.003326168516650796, 0.0034165370743721724, 0.00330820819362998, 11.553400039672852
11.75, 2.4040513038635254, 0.0, -0.0, 58.839813232421875, 60.57499313354492, 59.99966049194336, 0.008978467434644699, 0.009037105366587639, 0.008961744606494904, 11.795599937438965
12.0, 2.00652813911438, 0.0, 0.0, 58.839813232421875, 60.57499313354492, 59.99966049194336, 0.002489709760993719, 0.0025352719239890575, 0.0024195846635848284, 12.052399635314941
12.25, 2.3392200469970703, -0.0, 0.0, 59.426700592041016, 60.57499313354492, 59.99998092651367, 0.00819431059062481, 0.008250722661614418, 0.008086169138550758, 12.303799629211426
12.5, 2.186685085296631, 0.0, 0.0, 60.87363815307617, 60.6801872253418, 59.91375732421875, 0.03602297976613045, 0.036111049354076385, 0.03575710207223892, 12.545599937438965
12.75, 2.195523738861084, 0.0, 0.0, 59.9157600402832, 60.6801872253418, 59.91375732421875, 0.00484996335580945, 0.00490911677479744, 0.004812163766473532, 12.802000045776367
13.0, 2.3498640060424805, 0.0, 0.0, 59.915767669677734, 60.6801872253418, 59.91375732421875, 0.005752941593527794, 0.0058221458457410336, 0.005746141076087952, 13.05720043182373
13.25, 2.3727729320526123, 0.0, 0.0, 59.143714904785156, 60.6801872253418, 59.91375732421875, 0.008020366542041302, 0.008006785996258259, 0.007995625957846642, 13.302800178527832
13.5, 2.4459068775177, 0.0, 0.0, 59.14371871948242, 60.6801872253418, 59.91375732421875, 0.005986475385725498, 0.006111323833465576, 0.005958204623311758, 13.554400444030762
13.75, 2.3851816654205322, 0.0, -0.0, 59.67995834350586, 60.6801872253418, 59.91375732421875, 0.002715911017730832, 0.0027663151267915964, 0.0027066743932664394, 13.801400184631348
14.0, 2.418583393096924, -0.0, 0.0, 59.67995834350586, 60.6801872253418, 59.913639068603516, 0.005618328228592873, 0.0056791407987475395, 0.0055723171681165695, 14.052800178527832
14.25, 2.4600772857666016, 0.0, 0.0, 59.679962158203125, 60.6801872253418, 59.9134407043457, 0.003388965968042612, 0.0034543517976999283, 0.003363533178344369, 14.303600311279297
14.5, 1.9059605598449707, 0.0, 0.0, 58.947181701660156, 60.6801872253418, 59.91375732421875, 0.010625023394823074, 0.01068876776844263, 0.010173152200877666, 14.552599906921387
14.75, 1.9074053764343262, 0.0, 0.0, 58.947181701660156, 60.6801872253418, 59.91375732421875, 0.0027371791657060385, 0.002806752221658826, 0.002734071807935834, 14.798999786376953
15.0, 2.255674123764038, 0.0, 0.0, 59.51618194580078, 60.6801872253418, 59.91375732421875, 0.009050320833921432, 0.009156020358204842, 0.008898059837520123, 15.053999900817871
15.25, 1.890155553817749, 0.0, 0.0, 59.516178131103516, 60.6801872253418, 59.9134407043457, 0.002794134197756648, 0.0028713736683130264, 0.002766063902527094, 15.29539966583252
15.5, 1.9210457801818848, 0.0, 0.0, 59.9903564453125, 60.6801872253418, 59.9134407043457, 0.0041970317251980305, 0.004286383744329214, 0.004170134197920561, 15.547200202941895
15.75, 2.4607765674591064, 0.0, -0.0, 59.990352630615234, 60.6801872253418, 59.9134407043457, 0.004022518638521433, 0.004087440669536591, 0.003988359123468399, 15.801600456237793
16.0, 1.928174614906311, 0.0, 0.0, 59.205841064453125, 60.6801872253418, 59.9134407043457, 0.003135824343189597, 0.003195467172190547, 0.0031195685733109713, 16.04640007019043
16.25, 2.4828476905822754, 0.0, 0.0, 59.205841064453125, 60.6801872253418, 59.9134407043457, 0.009463958442211151, 0.009551690891385078, 0.009450940415263176, 16.29560089111328
16.5, 2.053680419921875, 0.0, 0.0, 59.205841064453125, 60.6801872253418, 59.9134407043457, 0.002977144904434681, 0.003072218969464302, 0.003031539497897029, 16.555200576782227
16.75, 2.0117645263671875, 0.0, 0.0, 59.731727600097656, 60.6801872253418, 59.9134407043457, 0.0057326508685946465, 0.005838542245328426, 0.006005627568811178, 16.804000854492188
17.0, 2.3695311546325684, 0.0, 0.0, 59.73173141479492, 60.6801872253418, 59.9134407043457, 0.0031205052509903908, 0.0031768553890287876, 0.003091502236202359, 17.045000076293945
17.25, 2.422459602355957, 0.0, 0.0, 58.99034881591797, 60.6801872253418, 59.9134407043457, 0.013148370198905468, 0.013251956552267075, 0.01314814854413271, 17.29560089111328
17.5, 1.896061897277832, 0.0, 0.0, 58.9903450012207, 60.6801872253418, 59.9134407043457, 0.0032326471991837025, 0.0032923149410635233, 0.0032408395782113075, 17.546600341796875
17.75, 1.9141569137573242, 0.0, 0.0, 59.55214309692383, 60.6801872253418, 59.9134407043457, 0.005251685157418251, 0.005321501288563013, 0.00561082037165761, 17.799800872802734
18.0, 2.3748745918273926, -0.0, -0.0, 59.55214309692383, 60.6801872253418, 59.9134407043457, 0.00478692352771759, 0.004884113557636738, 0.0048904805444180965, 18.05500030517578
18.25, 1.898617148399353, 0.0, 0.0, 58.84065628051758, 60.6801872253418, 59.9134407043457, 0.0029902176465839148, 0.0030161121394485235, 0.0029565126169472933, 18.295400619506836
18.5, 2.1054420471191406, 0.0, 0.0, 58.840660095214844, 60.6801872253418, 59.9134407043457, 0.006916155572980642, 0.007056886330246925, 0.006993323564529419, 18.552400588989258
18.75, 2.4943490028381348, 0.0, 0.0, 58.840660095214844, 60.6801872253418, 59.9134407043457, 0.0037474194541573524, 0.003822320606559515, 0.0037429349031299353, 18.80139923095703
19.0, 2.4935712814331055, -0.0, 0.0, 59.42740249633789, 60.6801872253418, 59.9134407043457, 0.007949365302920341, 0.008022129535675049, 0.007905211299657822, 19.046199798583984
19.25, 1.9266914129257202, 0.0, 0.0, 59.427406311035156, 60.6801872253418, 59.9134407043457, 0.002733713248744607, 0.0028208447620272636, 0.0026075677014887333, 19.30299949645996
19.5, 2.4665091037750244, 0.0, 0.0, 59.91637420654297, 60.6801872253418, 59.9134407043457, 0.006386228371411562, 0.006479419767856598, 0.006336966995149851, 19.548599243164062
19.75, 1.9727838039398193, 0.0, 0.0, 59.91637420654297, 60.6801872253418, 59.9134407043457, 0.0029680600855499506, 0.0030614922288805246, 0.0029377657920122147, 19.79640007019043
20.0, 2.306870222091675, -0.0, 0.0, 59.14421081542969, 60.6801872253418, 59.9134407043457, 0.00923149473965168, 0.009332341141998768, 0.008831451646983624, 20.04960060119629
20.25, 2.395859479904175, 0.0, 0.0, 59.14421081542969, 60.6801872253418, 59.9134407043457, 0.006008656695485115, 0.006096851546317339, 0.006065293215215206, 20.29520034790039
20.5, 2.073427438735962, 0.0, 0.0, 59.680355072021484, 60.631675720214844, 59.9134407043457, 0.0148092582821846, 0.014928959310054779, 0.014772751368582249, 20.55419921875
20.75, 1.976446270942688, 0.0, 0.0, 59.680355072021484, 60.631675720214844, 59.828678131103516, 0.002443985315039754, 0.00250165699981153, 0.002420614007860422, 20.80299949645996
21.0, 2.3783907890319824, 0.0, 0.0, 59.68035888671875, 60.631675720214844, 59.828678131103516, 0.003222693456336856, 0.0032771883998066187, 0.003203286323696375, 21.052400588989258
21.25, 2.4869892597198486, -0.0, 0.0, 58.94752502441406, 60.631675720214844, 59.828678131103516, 0.01007960457354784, 0.010064608417451382, 0.010064259171485901, 21.304800033569336
21.5, 1.9032864570617676, 0.0, 0.0, 58.94752502441406, 60.631675720214844, 59.828678131103516, 0.0026006638072431087, 0.002553985919803381, 0.002681971760466695, 21.555400848388672
21.75, 1.9098682403564453, 0.0, 0.0, 59.5164680480957, 60.631675720214844, 59.828678131103516, 0.007949598133563995, 0.007967892102897167, 0.00797418225556612, 21.800399780273438
22.0, 2.080608367919922, 0.0, 0.0, 59.5164680480957, 60.631675720214844, 59.828678131103516, 0.0026613783556967974, 0.0027060771826654673, 0.0026407267432659864, 22.050399780273438
22.25, 2.0057084560394287, 0.0, 0.0, 59.9905891418457, 60.631675720214844, 59.828678131103516, 0.004968863446265459, 0.005069042555987835, 0.0049341232515871525, 22.296199798583984
22.5, 2.0188753604888916, 0.0, 0.0, 59.9905891418457, 60.631675720214844, 59.828678131103516, 0.002739975228905678, 0.0027975686825811863, 0.0027119989972561598, 22.552000045776367
22.75, 2.2583510875701904, 0.0, 0.0, 59.206058502197266, 60.631675720214844, 59.828678131103516, 0.004552087746560574, 0.004650260787457228, 0.004535411484539509, 22.797800064086914
23.0, 2.4947216510772705, -0.0, 0.0, 59.2060546875, 60.631675720214844, 59.828678131103516, 0.008442668244242668, 0.008525768294930458, 0.008433100767433643, 23.052799224853516
23.25, 1.95957612991333, 0.0, 0.0, 59.206058502197266, 60.631675720214844, 59.828678131103516, 0.002306122099980712, 0.002356537850573659, 0.0023398050107061863, 23.30120086669922
23.5, 2.0119102001190186, 0.0, 0.0, 59.73189163208008, 60.631675720214844, 59.828678131103516, 0.0060296375304460526, 0.006129540968686342, 0.0056087360717356205, 23.55459976196289
23.75, 2.155820608139038, 0.0, 0.0, 59.73189163208008, 60.631675720214844, 59.828678131103516, 0.002655552700161934, 0.002706931671127677, 0.0025809858925640583, 23.802600860595703
24.0, 2.2090251445770264, 0.0, 0.0, 58.99047088623047, 60.631675720214844, 59.828678131103516, 0.011210610158741474, 0.011260327883064747, 0.01108822226524353, 24.047199249267578
24.25, 1.9059094190597534, 0.0, 0.0, 58.99047088623047, 60.631675720214844, 59.828678131103516, 0.0030319266952574253, 0.0031015384010970592, 0.0030256882309913635, 24.304000854492188
24.5, 1.9603006839752197, 0.0, 0.0, 59.55225372314453, 60.631675720214844, 59.828678131103516, 0.006065152585506439, 0.006128949578851461, 0.006031112279742956, 24.54759979248047
24.75, 1.9145550727844238, 0.0, 0.0, 59.55225372314453, 60.631675720214844, 59.828678131103516, 0.0034575946629047394, 0.0035433052107691765, 0.003432475496083498, 24.800800323486328
25.0, 2.358454465866089, -0.0, 0.0, 58.84076690673828, 60.631675720214844, 59.828678131103516, 0.0050207083113491535, 0.005158737767487764, 0.004737478215247393, 25.047199249267578
25.25, 2.419686794281006, 0.0, 0.0, 58.84076690673828, 60.631675720214844, 59.828678131103516, 0.007187641225755215, 0.007233230862766504, 0.0071820467710494995, 25.302600860595703
25.5, 2.455872058868408, 0.0, 0.0, 58.84076690673828, 60.631675720214844, 59.828678131103516, 0.0037565140519291162, 0.0038385868538171053, 0.003755179001018405, 25.5492000579834
25.75, 2.3590753078460693, 0.0, 0.0, 59.42747497558594, 60.631675720214844, 59.828678131103516, 0.006677328143268824, 0.006732786539942026, 0.006628899369388819, 25.803800582885742
26.0, 2.4051787853240967, -0.0, 0.0, 59.4274787902832, 60.631675720214844, 59.828678131103516, 0.0037878057919442654, 0.0038155473303049803, 0.0036836632061749697, 26.053800582885742
26.25, 2.0459418296813965, 0.0, 0.0, 59.91642761230469, 60.631675720214844, 59.828678131103516, 0.00562629010528326, 0.005755481775850058, 0.005202942062169313, 26.30299949645996
26.5, 2.4259800910949707, 0.0, 0.0, 59.91642761230469, 60.631675720214844, 59.82899856567383, 0.003837914438918233, 0.003938866779208183, 0.0038196940440684557, 26.555200576782227
26.75, 2.0045766830444336, 0.0, 0.0, 59.144264221191406, 60.631675720214844, 59.82899856567383, 0.010530461557209492, 0.010578508488833904, 0.010238916613161564, 26.802600860595703
27.0, 2.0951104164123535, 0.0, 0.0, 59.144264221191406, 60.631675720214844, 59.828678131103516, 0.004830814432352781, 0.004918243736028671, 0.004783056676387787, 27.050600051879883
27.25, 1.9086596965789795, 0.0, 0.0, 59.68041229248047, 60.631675720214844, 59.828678131103516, 0.0039378320798277855, 0.00401793560013175, 0.0038800386246293783, 27.302400588989258
27.5, 1.9060897827148438, 0.0, 0.0, 59.68041229248047, 60.631675720214844, 59.828678131103516, 0.004316152539104223, 0.004401906859129667, 0.004276290535926819, 27.545400619506836
27.75, 2.167039155960083, 0.0, 0.0, 59.68041229248047, 60.631675720214844, 59.828678131103516, 0.002568913158029318, 0.0026193258818238974, 0.0025476643349975348, 27.802799224853516
28.0, 2.374913215637207, 0.0, 0.0, 58.94755935668945, 60.631675720214844, 59.828678131103516, 0.009357188828289509, 0.009452229365706444, 0.009343994781374931, 28.053600311279297
28.25, 2.065984010696411, 0.0, 0.0, 58.94755935668945, 60.631675720214844, 59.828678131103516, 0.002567736664786935, 0.0026119675021618605, 0.0026709369849413633, 28.303600311279297
28.5, 2.3318896293640137, 0.0, 0.0, 60.757606506347656, 60.634090423583984, 59.828678131103516, 0.010034079663455486, 0.010136709548532963, 0.01001980621367693, 28.552000045776367
28.75, 1.9472321271896362, 0.0, 0.0, 60.7575798034668, 60.634090423583984, 59.76814651489258, 0.02045578695833683, 0.02056223154067993, 0.020421363413333893, 28.796199798583984
29.0, 2.2013092041015625, 0.0, -0.0, 59.99058532714844, 60.634090423583984, 59.76814651489258, 0.008448142558336258, 0.008504746481776237, 0.008405454456806183, 29.050600051879883
29.25, 1.925808310508728, 0.0, 0.0, 59.9905891418457, 60.634090423583984, 59.76814651489258, 0.004991292953491211, 0.005063383374363184, 0.005273412447422743, 29.295000076293945
29.5, 2.353841781616211, -0.0, -0.0, 59.2060661315918, 60.634090423583984, 59.768463134765625, 0.00597410136833787, 0.006027261260896921, 0.005979123990982771, 29.550600051879883
29.75, 2.396785259246826, 0.0, 0.0, 59.20606994628906, 60.634090423583984, 59.76814651489258, 0.006857574917376041, 0.006912237964570522, 0.007083356846123934, 29.795400619506836
30.0, 2.2837746143341064, 0.0, -0.0, 59.73192596435547, 60.634090423583984, 59.76814651489258, 0.003463927423581481, 0.0035570708569139242, 0.0034625830594450235, 30.054399490356445
30.25, 1.9036439657211304, 0.0, 0.0, 59.73192596435547, 60.634090423583984, 59.76814651489258, 0.005432720296084881, 0.005517111625522375, 0.005413990467786789, 30.295000076293945
30.5, 2.4552223682403564, 0.0, 0.0, 59.731929779052734, 60.634090423583984, 59.76814651489258, 0.00366771686822176, 0.003757556900382042, 0.0036453737411648035, 30.5492000579834
30.75, 2.2035491466522217, 0.0, 0.0, 58.990509033203125, 60.634090423583984, 59.76814651489258, 0.01153772883117199, 0.011636985465884209, 0.011521833948791027, 30.80120086669922
31.0, 2.477879285812378, -0.0, 0.0, 58.99050521850586, 60.634090423583984, 59.76814651489258, 0.004284176044166088, 0.004166389815509319, 0.004283885937184095, 31.04960060119629
31.25, 2.361914873123169, 0.0, 0.0, 59.552268981933594, 60.634090423583984, 59.76814651489258, 0.008052816614508629, 0.008089271374046803, 0.008034544065594673, 31.303600311279297
31.5, 2.4875800609588623, -0.0, 0.0, 59.552268981933594, 60.634090423583984, 59.76814651489258, 0.004208052065223455, 0.004261943977326155, 0.004152545239776373, 31.54599952697754
31.75, 1.9507038593292236, 0.0, 0.0, 58.84076690673828, 60.634090423583984, 59.76814651489258, 0.005586735904216766, 0.005637158174067736, 0.005571476183831692, 31.801799774169922
32.0, 2.4156575202941895, 0.0, -0.0, 58.840763092041016, 60.634090423583984, 59.76814651489258, 0.006772927008569241, 0.006827302742749453, 0.006763518322259188, 32.045799255371094
32.25, 2.355211019515991, 0.0, 0.0, 59.427494049072266, 60.634090423583984, 59.768463134765625, 0.0031876089051365852, 0.0032153797801584005, 0.0031575944740325212, 32.30080032348633
32.5, 2.39931058883667, -0.0, 0.0, 59.427494049072266, 60.634090423583984, 59.768463134765625, 0.006472334731370211, 0.006477521266788244, 0.006503379438072443, 32.553199768066406
32.75, 2.1995937824249268, 0.0, 0.0, 59.42749786376953, 60.634090423583984, 59.768463134765625, 0.003235584357753396, 0.003333674743771553, 0.003210297552868724, 32.802398681640625
33.0, 2.492222309112549, -0.0, 0.0, 59.916446685791016, 60.634090423583984, 59.768463134765625, 0.006560485810041428, 0.0066480799578130245, 0.006505187135189772, 33.046600341796875
33.25, 2.0607588291168213, 0.0, 0.0, 59.916446685791016, 60.634090423583984, 59.768463134765625, 0.0030109018553048372, 0.0031079507898539305, 0.002989331493154168, 33.2947998046875
33.5, 1.9249391555786133, 0.0, 0.0, 59.144264221191406, 60.634090423583984, 59.768463134765625, 0.011111479252576828, 0.011188133619725704, 0.011086106300354004, 33.54560089111328
33.75, 2.425943613052368, 0.0, 0.0, 59.14426040649414, 60.634090423583984, 59.76814651489258, 0.004986921325325966, 0.0050418986938893795, 0.004985291510820389, 33.7953987121582
34.0, 2.0096592903137207, 0.0, 0.0, 59.68041229248047, 60.634090423583984, 59.76814651489258, 0.005545946769416332, 0.005641531199216843, 0.005415427032858133, 34.052799224853516
34.25, 1.945114016532898, 0.0, 0.0, 59.68041229248047, 60.634090423583984, 59.76814651489258, 0.004117398522794247, 0.004209519363939762, 0.004118728917092085, 34.30379867553711
34.5, 2.5357120037078857, 0.0, 0.0, 58.94755935668945, 60.634090423583984, 59.76814651489258, 0.0038671072106808424, 0.003937951289117336, 0.003839407814666629, 34.55059814453125
34.75, 2.2028608322143555, 0.0, 0.0, 58.94755935668945, 60.634090423583984, 59.76814651489258, 0.008216670714318752, 0.008310491219162941, 0.00817695539444685, 34.8026008605957
35.0, 1.9121277332305908, 0.0, 0.0, 58.94755935668945, 60.634090423583984, 59.76814651489258, 0.0023021637462079525, 0.0023575383238494396, 0.0023110853508114815, 35.05440139770508
35.25, 2.4762685298919678, 0.0, 0.0, 59.516502380371094, 60.634090423583984, 59.76814651489258, 0.007633929140865803, 0.007700461894273758, 0.007580930832773447, 35.30379867553711
35.5, 2.3325488567352295, -0.0, 0.0, 59.51650619506836, 60.634090423583984, 59.76814651489258, 0.0036956502590328455, 0.0037942698691040277, 0.003670897101983428, 35.55379867553711
35.75, 2.0935680866241455, 0.0, 0.0, 59.990623474121094, 60.634090423583984, 59.76814651489258, 0.004349509719759226, 0.004404878243803978, 0.0043147834949195385, 35.80039978027344
36.0, 2.0172927379608154, 0.0, 0.0, 59.990623474121094, 60.634090423583984, 59.76814651489258, 0.0025730810593813658, 0.002629372291266918, 0.002455362118780613, 36.05080032348633
36.25, 1.9479727745056152, 0.0, 0.0, 59.206077575683594, 60.634090423583984, 59.76814651489258, 0.00659216521307826, 0.0066453684121370316, 0.006543878000229597, 36.30220031738281
36.5, 2.355825424194336, 0.0, 0.0, 59.20607376098633, 60.634090423583984, 59.76814651489258, 0.006388599053025246, 0.006440237630158663, 0.006354655604809523, 36.5536003112793
36.75, 2.2057158946990967, 0.0, 0.0, 59.73189163208008, 60.600589752197266, 59.719364166259766, 0.027869079262018204, 0.027944417670369148, 0.027743669226765633, 36.803199768066406
37.0, 2.2215161323547363, -0.0, 0.0, 59.73189926147461, 60.600589752197266, 59.719364166259766, 0.006063561420887709, 0.006115024443715811, 0.006046821363270283, 37.05400085449219
37.25, 2.4643123149871826, 0.0, 0.0, 59.731903076171875, 60.600589752197266, 59.719364166259766, 0.0037184313405305147, 0.0037802276201546192, 0.0037093455903232098, 37.2953987121582
37.5, 2.199003219604492, 0.0, 0.0, 58.99048614501953, 60.600589752197266, 59.719364166259766, 0.010827911086380482, 0.010924091562628746, 0.010812575928866863, 37.5463981628418
37.75, 2.214731216430664, -0.0, 0.0, 58.99048614501953, 60.600589752197266, 59.719364166259766, 0.003118592081591487, 0.0031617300119251013, 0.003119871485978365, 37.796199798583984
38.0, 2.4616410732269287, 0.0, 0.0, 59.552268981933594, 60.600589752197266, 59.719364166259766, 0.00736234663054347, 0.007427305448800325, 0.0077003249898552895, 38.05619812011719
38.25, 1.8979841470718384, 0.0, 0.0, 59.552268981933594, 60.600589752197266, 59.719364166259766, 0.002862471155822277, 0.0029348295647650957, 0.0028919028118252754, 38.29460144042969
38.5, 2.2725439071655273, 0.0, -0.0, 58.84078598022461, 60.600589752197266, 59.719364166259766, 0.006991494446992874, 0.007045259699225426, 0.006987330969423056, 38.5536003112793
38.75, 1.9628804922103882, 0.0, 0.0, 58.840782165527344, 60.600589752197266, 59.719364166259766, 0.004656707402318716, 0.004703407175838947, 0.004711600951850414, 38.80160140991211
39.0, 1.998840570449829, 0.0, 0.0, 59.42749786376953, 60.600589752197266, 59.71968460083008, 0.0018061291193589568, 0.0018551909597590566, 0.0018039458664134145, 39.04759979248047
39.25, 2.495297908782959, -0.0, 0.0, 59.427494049072266, 60.600589752197266, 59.71968460083008, 0.006787322461605072, 0.00686208950355649, 0.006399756297469139, 39.297401428222656
39.5, 1.9678863286972046, 0.0, 0.0, 59.427494049072266, 60.600589752197266, 59.71968460083008, 0.0022051548585295677, 0.0022486892994493246, 0.0021887433249503374, 39.56100082397461
39.75, 2.1947572231292725, 0.0, 0.0, 59.916446685791016, 60.600589752197266, 59.71968460083008, 0.004769297782331705, 0.004854606930166483, 0.00448817852884531, 39.80220031738281
40.0, 2.492877244949341, 0.0, 0.0, 59.916446685791016, 60.600589752197266, 59.71968460083008, 0.003740661544725299, 0.0038280608132481575, 0.003717894898727536, 40.050201416015625
40.25, 2.297452211380005, 0.0, 0.0, 59.144283294677734, 60.600589752197266, 59.71968460083008, 0.011637109331786633, 0.011830042116343975, 0.011564423330128193, 40.30120086669922
40.5, 1.8954368829727173, 0.0, 0.0, 59.14427947998047, 60.600589752197266, 59.719364166259766, 0.0032779083121567965, 0.003316989168524742, 0.0032866045366972685, 40.55220031738281
40.75, 2.5039796829223633, -0.0, 0.0, 59.6804313659668, 60.600589752197266, 59.719364166259766, 0.006549010053277016, 0.006624199915677309, 0.006513185799121857, 40.80099868774414
41.0, 2.27447247505188, 0.0, 0.0, 59.68042755126953, 60.600589752197266, 59.719364166259766, 0.0038083370309323072, 0.003860039636492729, 0.003775171237066388, 41.05379867553711
41.25, 2.2799603939056396, 0.0, -0.0, 58.94757843017578, 60.600589752197266, 59.719364166259766, 0.00437122443690896, 0.00446911808103323, 0.0041632503271102905, 41.301998138427734
41.5, 1.9505151510238647, 0.0, 0.0, 58.94757843017578, 60.600589752197266, 59.719364166259766, 0.0064920829609036446, 0.006568003911525011, 0.006489811465144157, 41.5547981262207
41.75, 1.9729160070419312, 0.0, 0.0, 58.94757843017578, 60.600589752197266, 59.719364166259766, 0.0027174970600754023, 0.00279997568577528, 0.002724893856793642, 41.80099868774414
42.0, 1.9901949167251587, 0.0, 0.0, 59.51648712158203, 60.600589752197266, 59.719364166259766, 0.007342345546931028, 0.007443747017532587, 0.007297175005078316, 42.04499816894531
42.25, 2.4616878032684326, -0.0, 0.0, 59.51648712158203, 60.600589752197266, 59.719364166259766, 0.003455964382737875, 0.0035227902699261904, 0.0034298361279070377, 42.30080032348633
42.5, 1.9339320659637451, 0.0, 0.0, 59.99060821533203, 60.600589752197266, 59.719364166259766, 0.0047845798544585705, 0.004856651648879051, 0.0047479965724051, 42.55459976196289
42.75, 1.9190537929534912, 0.0, 0.0, 59.99060821533203, 60.600589752197266, 59.719364166259766, 0.0026510010939091444, 0.0027371938340365887, 0.002627863548696041, 42.797401428222656
43.0, 1.9263136386871338, 0.0, 0.0, 59.206058502197266, 60.600589752197266, 59.719364166259766, 0.008240542374551296, 0.008295182138681412, 0.008219480514526367, 43.047401428222656
43.25, 2.4979376792907715, 0.0, 0.0, 59.206058502197266, 60.600589752197266, 59.719364166259766, 0.006430377252399921, 0.00650820042937994, 0.006428619381040335, 43.297000885009766
43.5, 1.9020129442214966, 0.0, 0.0, 59.731929779052734, 60.600589752197266, 59.719364166259766, 0.0026826555840671062, 0.0027479336131364107, 0.002580097410827875, 43.55419921875
43.75, 1.9259170293807983, 0.0, 0.0, 59.73192596435547, 60.600589752197266, 59.719364166259766, 0.004807693883776665, 0.004897993057966232, 0.004634249024093151, 43.79779815673828
44.0, 2.2330753803253174, -0.0, 0.0, 59.731929779052734, 60.600589752197266, 59.719364166259766, 0.00331080611795187, 0.0034101244527846575, 0.0032940071541815996, 44.05059814453125
44.25, 1.9860697984695435, 0.0, 0.0, 58.990509033203125, 60.600589752197266, 59.719364166259766, 0.010166637599468231, 0.010245518758893013, 0.010133324190974236, 44.303199768066406
44.5, 2.37606143951416, 0.0, -0.0, 58.990509033203125, 60.600589752197266, 59.719364166259766, 0.0038436329923570156, 0.003933814819902182, 0.0038461287040263414, 44.55099868774414
44.75, 2.541555166244507, 0.0, -0.0, 60.627864837646484, 60.614593505859375, 59.68534469604492, 0.03831886127591133, 0.038440071046352386, 0.03813270851969719, 44.80179977416992
45.0, 2.160642385482788, 0.0, 0.0, 60.62784957885742, 60.614593505859375, 59.68534469604492, 0.006699427962303162, 0.006758766248822212, 0.00664018839597702, 45.05220031738281
45.25, 1.8954871892929077, 0.0, 0.0, 59.84117126464844, 60.614593505859375, 59.68534469604492, 0.010547035373747349, 0.010615548118948936, 0.010517788119614124, 45.302799224853516
45.5, 2.490483283996582, 0.0, 0.0, 59.84117126464844, 60.614593505859375, 59.68566131591797, 0.006419746670871973, 0.006502100732177496, 0.006418938748538494, 45.54880142211914
45.75, 2.025862216949463, 0.0, 0.0, 59.08154296875, 60.614593505859375, 59.68566131591797, 0.003598668146878481, 0.0036433516070246696, 0.003598535433411598, 45.803199768066406
46.0, 1.8974345922470093, 0.0, 0.0, 59.081546783447266, 60.614593505859375, 59.68534469604492, 0.006273326463997364, 0.006331529002636671, 0.005846729967743158, 46.04999923706055
46.25, 2.1579108238220215, 0.0, 0.0, 59.08155059814453, 60.614593505859375, 59.68534469604492, 0.00322455121204257, 0.0033159111626446247, 0.0032261954620480537, 46.297401428222656
46.5, 2.4664394855499268, -0.0, -0.0, 59.62813949584961, 60.614593505859375, 59.68534469604492, 0.007140554953366518, 0.007229069247841835, 0.007060397882014513, 46.559200286865234
46.75, 2.0882606506347656, 0.0, 0.0, 59.62813949584961, 60.614593505859375, 59.68534469604492, 0.002443082397803664, 0.002494827611371875, 0.0024200796615332365, 46.797401428222656
47.0, 1.9195762872695923, 0.0, 0.0, 58.90401840209961, 60.614593505859375, 59.68534469604492, 0.011410117149353027, 0.011467807926237583, 0.011384700424969196, 47.051998138427734
47.25, 2.337385654449463, -0.0, 0.0, 58.90401840209961, 60.614593505859375, 59.68534469604492, 0.004223358817398548, 0.004313797224313021, 0.004224116913974285, 47.30139923095703
47.5, 2.0196118354797363, 0.0, 0.0, 59.48018264770508, 60.614593505859375, 59.68534469604492, 0.007095884531736374, 0.007196118123829365, 0.007059947587549686, 47.55339813232422
47.75, 2.2232704162597656, -0.0, -0.0, 59.48018264770508, 60.614593505859375, 59.68534469604492, 0.004640699364244938, 0.004830505233258009, 0.0046086092479527, 47.79819869995117
48.0, 2.174661159515381, 0.0, -0.0, 59.96036911010742, 60.614593505859375, 59.68534469604492, 0.003822488011792302, 0.0039020238909870386, 0.003795506665483117, 48.049800872802734
48.25, 2.2200491428375244, 0.0, 0.0, 59.960365295410156, 60.614593505859375, 59.68534469604492, 0.0038172185886651278, 0.003861503442749381, 0.00378177291713655, 48.295799255371094
48.5, 2.2302916049957275, 0.0, 0.0, 59.96036911010742, 60.614593505859375, 59.68534469604492, 0.0032868997659534216, 0.0033856844529509544, 0.003268790664151311, 48.55059814453125
48.75, 1.97629976272583, 0.0, 0.0, 59.18087387084961, 60.614593505859375, 59.68534469604492, 0.010157568380236626, 0.010205474682152271, 0.010143180377781391, 48.80039978027344
49.0, 2.4911556243896484, -0.0, 0.0, 59.18087387084961, 60.614593505859375, 59.68534469604492, 0.003776944475248456, 0.003843373619019985, 0.0037745663430541754, 49.05080032348633
49.25, 2.1125645637512207, 0.0, 0.0, 59.71092224121094, 60.614593505859375, 59.68534469604492, 0.00747815752401948, 0.007580655161291361, 0.007438343018293381, 49.300201416015625
49.5, 2.1468780040740967, 0.0, 0.0, 59.71092224121094, 60.614593505859375, 59.68534469604492, 0.0033348514698445797, 0.003434588899835944, 0.0034154339227825403, 49.55139923095703
49.75, 2.4999771118164062, 0.0, 0.0, 58.97299575805664, 60.614593505859375, 59.68534469604492, 0.011466702446341515, 0.011552722193300724, 0.011471605859696865, 49.79800033569336
50.0, 2.1875102519989014, -0.0, 0.0, 58.972991943359375, 60.614593505859375, 59.68534469604492, 0.004875939805060625, 0.0049187541007995605, 0.00489983893930912, 50.05440139770508
50.25, 1.9251023530960083, 0.0, 0.0, 59.53769302368164, 60.614593505859375, 59.68534469604492, 0.003836417803540826, 0.0039016699884086847, 0.0038209601771086454, 50.30139923095703
50.5, 11.871137619018555, 0.0, -6.114130020141602, 59.53641891479492, 60.614593505859375, 59.686214447021484, 0.007805373519659042, 0.009747299365699291, 0.007761700078845024, 50.54880142211914
50.75, 18.526294708251953, 0.0, -12.02467155456543, 59.53185272216797, 60.614593505859375, 59.689510345458984, 0.004658415913581848, 0.0038129459135234356, 0.0046274904161691666, 50.80179977416992
51.0, 8.886344909667969, 0.0, -3.188373327255249, 58.82041549682617, 60.614593505859375, 59.691673278808594, -0.011602933518588543, -0.016577396541833878, -0.011542808264493942, 51.046199798583984
51.25, 30.562742233276367, 0.0, 11.388031959533691, 58.82155227661133, 60.614593505859375, 59.683589935302734, 0.01678067445755005, 0.023776428773999214, 0.016704952344298363, 51.300201416015625
51.5, 36.905487060546875, 0.0, 15.1740140914917, 59.39661407470703, 60.614593505859375, 59.68696594238281, 0.006472420413047075, -0.0006704538827762008, 0.006450876593589783, 51.55139923095703
51.75, 14.129788398742676, 0.0, 57.12578201293945, 59.3924674987793, 60.614593505859375, 59.67601776123047, 0.010623898357152939, 0.03961639106273651, 0.010571741499006748, 51.800201416015625
52.0, 70.61079406738281, 0.0, -2.839791774749756, 59.87687301635742, 60.614593505859375, 59.676963806152344, 0.0418284609913826, 0.022543827071785927, 0.04165036231279373, 52.053199768066406
52.25, 78.13519287109375, -0.0, -2.8138439655303955, 59.87247085571289, 60.614593505859375, 59.67311477661133, 0.043922074139118195, 0.01799291931092739, 0.04372083768248558, 52.29880142211914
52.5, 20.12101173400879, 0.0, 55.3812141418457, 59.1021728515625, 60.614593505859375, 59.67359924316406, 0.0022075604647397995, 0.02296425960958004, 0.002196019282564521, 52.549400329589844
52.75, 89.50499725341797, 0.0, -30.06290054321289, 60.52053451538086, 60.61634063720703, 59.67715835571289, 0.11797870695590973, 0.07173630595207214, 0.11746082454919815, 52.799400329589844
53.0, 18.24386215209961, 0.0, 16.79762077331543, 60.52388000488281, 60.61634063720703, 59.64990234375, 0.09251267462968826, 0.07010453939437866, 0.09211987257003784, 53.05099868774414
53.25, 25.921306610107422, 0.0, 11.081132888793945, 59.65670394897461, 60.61634063720703, 59.64549255371094, 0.01955033279955387, 0.010085957124829292, 0.019903799518942833, 53.30160140991211
53.5, 27.188472747802734, 0.0, 9.834564208984375, 59.6611328125, 60.61634063720703, 59.6457405090332, 0.003524094121530652, 0.001282333629205823, 0.003519088262692094, 53.55120086669922
53.75, 43.465003967285156, 0.0, 10.356335639953613, 58.93484878540039, 60.61634063720703, 59.64469528198242, -0.00015329805319197476, 0.010080639272928238, -0.00015526449715252966, 53.80139923095703
54.0, 46.49058532714844, 0.0, 12.021722793579102, 58.93503952026367, 60.61634063720703, 59.6368293762207, 0.048820946365594864, 0.11780760437250137, 0.04861540347337723, 54.05099868774414
54.25, 61.10957336425781, 0.0, -19.072553634643555, 59.487728118896484, 60.61634063720703, 59.65684127807617, -0.005296166520565748, 0.06782440841197968, -0.005275689531117678, 54.302799224853516
54.5, 65.59268951416016, 0.0, -22.950233459472656, 59.48261260986328, 60.61634063720703, 59.66461181640625, -0.0023751009721308947, 0.08210577815771103, -0.0021880334243178368, 54.55099868774414
54.75, 68.45531463623047, 0.0, -29.2359619140625, 58.77779769897461, 60.61634063720703, 59.66978454589844, 0.04102350026369095, 0.15353219211101532, 0.040472157299518585, 54.79460144042969
55.0, 43.011146545410156, 0.0, -27.825336456298828, 58.77703857421875, 60.61634063720703, 59.677799224853516, -0.007289751432836056, 0.09192576259374619, -0.007267416454851627, 55.05139923095703
55.25, 17.79344940185547, 0.0, 25.07301902770996, 58.790401458740234, 60.61634063720703, 59.66929244995117, -0.016360953450202942, 0.001030246145091951, -0.016297463327646255, 55.2942008972168
55.5, 46.261409759521484, 0.0, -2.1844382286071777, 59.18804168701172, 60.61634063720703, 59.667945861816406, -0.003104143077507615, 0.006102986168116331, -0.0030974061228334904, 55.5453987121582
55.75, 10.987187385559082, 0.0, 58.686607360839844, 59.192054748535156, 60.61634063720703, 59.655479431152344, 0.008216229267418385, 0.026473162695765495, 0.00811816193163395, 55.79399871826172
56.0, 59.48932647705078, 0.0, 9.78953742980957, 59.71703338623047, 60.61634063720703, 59.652008056640625, 0.03153924271464348, 0.009375049732625484, 0.031456660479307175, 56.0442008972168
56.25, 43.58352279663086, 0.0, 25.68315315246582, 59.72190475463867, 60.61634063720703, 59.64117431640625, 0.005026455502957106, 0.011390887200832367, 0.005003794562071562, 56.29999923706055
56.5, 34.818416595458984, 0.0, 25.165340423583984, 58.98725509643555, 60.61634063720703, 59.63303756713867, 0.06354714184999466, 0.10649716854095459, 0.06326554715633392, 56.547401428222656
56.75, 64.37730407714844, 0.0, -20.007749557495117, 58.97256088256836, 60.61634063720703, 59.6525993347168, 0.09657733142375946, 0.10860416293144226, 0.09614317864179611, 56.797000885009766
57.0, 63.826168060302734, 0.0, -37.097293853759766, 59.5290641784668, 60.61634063720703, 59.666015625, 0.1281343400478363, 0.1146240234375, 0.1275692582130432, 57.04800033569336
57.25, 36.044517517089844, -0.0, -24.580379486083984, 59.5339241027832, 60.61634063720703, 59.672874450683594, 0.11578857153654099, 0.10136635601520538, 0.11527764797210693, 57.29800033569336
57.5, 15.142248153686523, 0.0, -9.512227058410645, 58.83753967285156, 60.61634063720703, 59.67229461669922, 0.10864940285682678, 0.09600755572319031, 0.10816734284162521, 57.549800872802734
57.75, 2.006373167037964, 0.0, 16.024398803710938, 58.85013198852539, 60.61634063720703, 59.66525650024414, 0.013843477703630924, 0.00819183699786663, 0.013802383095026016, 57.79560089111328
58.0, 62.74515914916992, 0.0, -15.469490051269531, 58.852027893066406, 60.61634063720703, 59.65623092651367, 0.028156129643321037, 0.03290260210633278, 0.02809077687561512, 58.05039978027344
58.25, 45.556671142578125, 0.0, 22.737642288208008, 59.430564880371094, 60.61634063720703, 59.654239654541016, 0.007802973967045546, 0.002115056151524186, 0.00777133135125041, 58.2953987121582
58.5, 43.48546600341797, 0.0, 25.343734741210938, 59.428680419921875, 60.61634063720703, 59.64297866821289, 0.021224670112133026, 0.04369112104177475, 0.02112574130296707, 58.54600143432617
58.75, 58.3541145324707, 0.0, 14.965920448303223, 59.90745162963867, 60.61634063720703, 59.646785736083984, 0.026667051017284393, 0.00591609301045537, 0.026550885289907455, 58.79560089111328
59.0, 53.57189178466797, 0.0, 14.905526161193848, 59.89965057373047, 60.61634063720703, 59.64988708496094, 0.06890194863080978, 0.025039782747626305, 0.06859433650970459, 59.053001403808594
59.25, 16.9921875, 0.0, 52.69972610473633, 59.135276794433594, 60.61634063720703, 59.642887115478516, 0.001628249534405768, 0.020771758630871773, 0.0016197297954931855, 59.30059814453125
59.5, 62.78049087524414, 0.0, -1.359680414199829, 59.13376235961914, 60.61634063720703, 59.64213180541992, 0.06959745287895203, 0.0934043601155281, 0.06928105652332306, 59.54499816894531
59.75, 83.68020629882812, 0.0, -35.56428527832031, 59.659523010253906, 60.61634063720703, 59.658775329589844, 0.08926357328891754, 0.09094409644603729, 0.08888255059719086, 59.80099868774414
60.0, 67.1759262084961, 0.0, -23.681550979614258, 59.65810775756836, 60.61634063720703, 59.666542053222656, 0.014776450581848621, 0.015552246011793613, 0.01472335122525692, 60.0453987121582
60.25, 67.89967346191406, -0.0, -23.652467727661133, 59.657814025878906, 60.61634063720703, 59.671077728271484, 0.004244131967425346, 0.0051615419797599316, 0.004229761194437742, 60.3026008605957
60.5, 75.92213439941406, 0.0, -34.4036979675293, 58.92823028564453, 60.61634063720703, 59.6732063293457, 0.03141968697309494, 0.03262500464916229, 0.031313199549913406, 60.55179977416992
60.75, 47.45961380004883, 0.0, -31.50379753112793, 58.92924118041992, 60.61634063720703, 59.67954635620117, -0.002875590231269598, -0.010638581588864326, -0.0028354416135698557, 60.80059814453125
61.0, 10.651856422424316, 0.0, 13.7224702835083, 59.51551055908203, 60.61634063720703, 59.67340850830078, -0.011236769147217274, -0.01331821084022522, -0.011243893764913082, 61.04819869995117
61.25, -0.5389146208763123, 0.0, 50.90363311767578, 59.53196334838867, 60.61634063720703, 59.65413284301758, -0.008706488646566868, -0.007252692244946957, -0.008680575527250767, 61.29779815673828
61.5, 20.0262393951416, 0.0, 25.844972610473633, 58.83344268798828, 60.61634063720703, 59.64380645751953, -0.0069369906559586525, 0.004584938287734985, -0.006916793994605541, 61.549198150634766
61.75, 34.959129333496094, 0.0, 32.217647552490234, 58.8284797668457, 60.61634063720703, 59.64476776123047, -0.00019156050984747708, 0.020356427878141403, -0.00012064417387591675, 61.799400329589844
62.0, 103.25055694580078, -0.0, -51.21351623535156, 59.4126091003418, 60.61634063720703, 59.64185333251953, 0.19623325765132904, 0.23496004939079285, 0.1952604502439499, 62.05039978027344
62.25, 69.26704406738281, 0.0, -25.68446159362793, 59.39818572998047, 60.61634063720703, 59.65871810913086, 0.0100410683080554, 0.10987198352813721, 0.009982419200241566, 62.30039978027344
62.5, 67.21967315673828, -0.0, -24.724756240844727, 59.39262771606445, 60.61634063720703, 59.66606521606445, 0.004409936256706715, 0.10030518472194672, 0.004404583480209112, 62.545799255371094
62.75, 63.2169303894043, 0.0, -22.170896530151367, 59.88167953491211, 60.61634063720703, 59.671241760253906, -0.006479003932327032, 0.06102693825960159, -0.006459289696067572, 62.80080032348633
63.0, 64.52396392822266, 0.0, -24.32282257080078, 59.88043212890625, 60.61634063720703, 59.67399978637695, -0.0017742632189765573, 0.06158522516489029, -0.0017705905484035611, 63.05120086669922
63.25, 76.1899185180664, -0.0, -27.276052474975586, 59.11403274536133, 60.61634063720703, 59.673606872558594, 0.029857933521270752, 0.10159686952829361, 0.02975962683558464, 63.3026008605957
63.5, 70.48596954345703, 0.0, -38.37740707397461, 59.109474182128906, 60.61634063720703, 59.67879867553711, 0.018812987953424454, 0.03948599845170975, 0.018749982118606567, 63.54859924316406
63.75, 32.976924896240234, 0.0, -21.201913833618164, 59.65591812133789, 60.61634063720703, 59.68154525756836, 0.001810745452530682, 0.003983073402196169, 0.0017722068587318063, 63.79460144042969
64.0, 5.791741371154785, 0.0, 3.0376980304718018, 59.671810150146484, 60.61634063720703, 59.67424392700195, -0.0027025400195270777, -4.4451306166592985e-05, -0.002691320376470685, 64.05020141601562
64.25, -9.414859771728516, 0.0, 18.45856475830078, 58.95958709716797, 60.61634063720703, 59.66301345825195, -0.006290832534432411, -0.0019402203615754843, -0.006260151509195566, 64.29720306396484
64.5, -6.296195983886719, 0.0, 32.77936935424805, 58.97189712524414, 60.61634063720703, 59.651607513427734, -0.014599542133510113, -0.013697191141545773, -0.014533068984746933, 64.55400085449219
64.75, 47.769447326660156, 0.0, -3.627563953399658, 58.9691047668457, 60.61634063720703, 59.646209716796875, 0.007654720451682806, 0.013874823227524757, 0.00765746645629406, 64.7947998046875
65.0, 38.36588668823242, 0.0, 14.522801399230957, 59.525325775146484, 60.61634063720703, 59.648677825927734, 3.099056630162522e-05, 0.0019709740299731493, 3.126798401353881e-05, 65.04499816894531
65.25, 46.275367736816406, 0.0, 20.49169158935547, 59.51906204223633, 60.61634063720703, 59.64592742919922, -0.004041746724396944, 0.0015878446865826845, -0.00402598874643445, 65.30139923095703
65.5, 51.285675048828125, 0.0, 7.3686723709106445, 58.809364318847656, 60.61634063720703, 59.63823318481445, 0.0875309556722641, 0.14580494165420532, 0.08686938881874084, 65.55239868164062
