Time, Grid forming inverter (averaged).Controller.P1, Grid forming inverter (averaged)2.Controller.P1, Grid forming inverter (averaged)3.Controller.P1, Grid forming inverter (averaged).Controller.f1, Grid forming inverter (averaged)2.Controller.f1, Grid forming inverter (averaged)3.Controller.f1, measurement4.Three-phase Meter4.POWER_P, measurement5.Three-phase Meter5.POWER_P, measurement6.Three-phase Meter6.POWER_P, Timer
65.75, 69.05570983886719, 0.0, -23.62837791442871, 58.79306411743164, 60.61634063720703, 59.65626525878906, 0.11227691173553467, 0.14230504631996155, 0.11177853494882584, 65.79759979248047
66.0, 57.88056945800781, 0.0, -36.59208679199219, 59.181663513183594, 60.61634063720703, 59.66973114013672, 0.12722869217395782, 0.1164168044924736, 0.12667042016983032, 66.04560089111328
66.25, 18.338899612426758, 0.0, -3.710230827331543, 59.19104766845703, 60.61634063720703, 59.671875, 0.08347562700510025, 0.06150288134813309, 0.08310935646295547, 66.3030014038086
66.5, 12.187280654907227, 0.0, 31.968782424926758, 59.735328674316406, 60.61634063720703, 59.65952682495117, 0.05788668245077133, 0.022145835682749748, 0.05761944502592087, 66.54979705810547
66.75, 12.148624420166016, -0.0, 34.388397216796875, 59.74227523803711, 60.61634063720703, 59.64678955078125, 0.06923794746398926, 0.01274823397397995, 0.06893011927604675, 66.79959869384766
67.0, -1.6065683364868164, 0.0, 46.5664176940918, 59.750526428222656, 60.61634063720703, 59.635684967041016, 0.07452769577503204, 0.009738067165017128, 0.07419318705797195, 67.05460357666016
67.25, 32.36903762817383, 0.0, 8.224668502807617, 59.010440826416016, 60.61634063720703, 59.632720947265625, 0.018217626959085464, 0.006028609350323677, 0.018137946724891663, 67.29820251464844
67.5, 37.39776611328125, 0.0, 20.250402450561523, 59.003387451171875, 60.61634063720703, 59.63792037963867, -0.0005645385244861245, 0.005043042358011007, -0.0005826891283504665, 67.55460357666016
67.75, 46.071678161621094, 0.0, 31.650279998779297, 59.55349349975586, 60.61634063720703, 59.63508987426758, 0.0009488522773608565, 0.021121462807059288, 0.0009349350002594292, 67.80059814453125
68.0, 47.48988723754883, -0.0, 21.87775421142578, 59.54795455932617, 60.61634063720703, 59.63434982299805, 0.0019865850917994976, 0.027706701308488846, 0.001972729805856943, 68.05680084228516
68.25, 37.70390701293945, -0.0, 20.449928283691406, 58.83562469482422, 60.61634063720703, 59.63302230834961, 0.04879095032811165, 0.13149943947792053, 0.048590585589408875, 68.3030014038086
68.5, 68.83464050292969, -0.0, -26.078392028808594, 58.821075439453125, 60.61634063720703, 59.65280532836914, 0.02961604855954647, 0.15674233436584473, 0.02949332632124424, 68.54840087890625
68.75, 51.03961944580078, 0.0, -35.02904510498047, 59.40461349487305, 60.61634063720703, 59.66749954223633, 0.0050567155703902245, 0.1213860735297203, 0.005042290315032005, 68.80239868164062
69.0, 13.449870109558105, 0.0, 0.8415628671646118, 59.41566848754883, 60.61634063720703, 59.66832733154297, -0.010614078491926193, 0.04495741426944733, -0.010577308014035225, 69.04640197753906
69.25, -2.5624170303344727, 0.0, 35.52290344238281, 59.43150329589844, 60.61634063720703, 59.65622329711914, -0.010753792710602283, 0.0065679773688316345, -0.010714777745306492, 69.30059814453125
69.5, -20.80059242248535, 0.0, 64.11363220214844, 59.939022064208984, 60.61634063720703, 59.63747787475586, 0.01238653901964426, 0.021045001223683357, 0.012298657558858395, 69.5510025024414
69.75, -33.63161087036133, 0.0, 60.532127380371094, 59.953975677490234, 60.61634063720703, 59.62220001220703, 0.00225501274690032, 0.01159383449703455, 0.002254042075946927, 69.80039978027344
70.0, -23.43709373474121, -0.0, 34.9555778503418, 59.188995361328125, 60.61634063720703, 59.61909484863281, -0.00770910270512104, -0.004825947340577841, -0.0076729790307581425, 70.0510025024414
70.25, -15.21993350982666, 0.0, 33.611351013183594, 59.19095993041992, 60.61634063720703, 59.622135162353516, -0.009354939684271812, -0.011836518533527851, -0.009306143969297409, 70.29879760742188
70.5, 9.469077110290527, -0.0, 26.438148498535156, 59.7165641784668, 60.61634063720703, 59.6227912902832, -0.0008952863281592727, -0.006325935013592243, -0.0008828865829855204, 70.54540252685547
70.75, 4.001645565032959, 0.0, 35.75421905517578, 59.71031188964844, 60.61634063720703, 59.62456130981445, 0.00408175541087985, 0.00042581872548907995, 0.004299274645745754, 70.79979705810547
71.0, -10.899200439453125, 0.0, 52.27084732055664, 58.96959686279297, 60.61634063720703, 59.622779846191406, -0.007811909541487694, 0.0002580953878350556, -0.007654271554201841, 71.05000305175781
71.25, 59.73190689086914, 0.0, -25.809314727783203, 60.536537170410156, 60.6500358581543, 59.632720947265625, 0.11277591437101364, 0.10558344423770905, 0.11158501356840134, 71.30139923095703
71.5, -25.876188278198242, 0.0, 64.12403106689453, 60.54203796386719, 60.6500358581543, 59.60584259033203, 0.16753552854061127, 0.15641820430755615, 0.16676275432109833, 71.54879760742188
71.75, -28.711111068725586, 0.0, 52.32781982421875, 59.54042434692383, 60.6500358581543, 59.596195220947266, 0.08187061548233032, 0.08680225163698196, 0.08152857422828674, 71.8030014038086
72.0, -24.442602157592773, 0.0, 44.62107467651367, 59.5463981628418, 60.6500358581543, 59.59439468383789, 0.08024036884307861, 0.08427273482084274, 0.07988689839839935, 72.05220031738281
72.25, -11.693568229675293, 0.0, 38.683265686035156, 58.8398551940918, 60.6500358581543, 59.595394134521484, 0.024442652240395546, 0.028349917382001877, 0.02433435060083866, 72.3030014038086
72.5, 37.10831832885742, 0.0, 9.197075843811035, 58.82810974121094, 60.6500358581543, 59.60226058959961, 0.013819950632750988, 0.004871060606092215, 0.0137582216411829, 72.5510025024414
72.75, 56.744537353515625, 0.0, 14.452715873718262, 59.39664840698242, 60.6500358581543, 59.60817337036133, 0.029825935140252113, 0.04113757610321045, 0.029694531112909317, 72.79440307617188
73.0, 65.6122055053711, 0.0, -2.593029737472534, 59.38230514526367, 60.6500358581543, 59.614315032958984, 0.03759143874049187, 0.0419863685965538, 0.03740769624710083, 73.04679870605469
73.25, 93.92154693603516, 0.0, -32.5328254699707, 59.856388092041016, 60.6500358581543, 59.6303825378418, 0.029633278027176857, 0.02132897451519966, 0.029492372646927834, 73.29419708251953
73.5, 42.29417419433594, 0.0, 32.693206787109375, 59.85274124145508, 60.6500358581543, 59.63017272949219, -0.010497520677745342, -0.008118746802210808, -0.010464911349117756, 73.54620361328125
73.75, 84.87126922607422, 0.0, -13.192476272583008, 59.85420608520508, 60.6500358581543, 59.62438201904297, 0.020121829584240913, 0.017620693892240524, 0.020037902519106865, 73.80220031738281
74.0, 97.03423309326172, 0.0, -38.43825912475586, 59.09530258178711, 60.6500358581543, 59.62145233154297, 0.15986941754817963, 0.1541837751865387, 0.1591707020998001, 74.05079650878906
74.25, 67.03022766113281, 0.0, -25.28322410583496, 59.08488464355469, 60.6500358581543, 59.63882827758789, 0.10595118999481201, 0.016037099063396454, 0.10548210144042969, 74.29979705810547
74.5, 64.357421875, 0.0, -25.38536834716797, 59.629093170166016, 60.6500358581543, 59.645809173583984, 0.0832761898636818, -0.007548628840595484, 0.08290628343820572, 74.5459976196289
74.75, 59.524627685546875, 0.0, -28.897558212280273, 59.62984848022461, 60.6500358581543, 59.651248931884766, 0.0899062529206276, -0.0010896093444898725, 0.08950366079807281, 74.80339813232422
75.0, 60.126426696777344, -0.0, -35.57844543457031, 58.907630920410156, 60.6500358581543, 59.65477752685547, 0.15473473072052002, 0.0379631333053112, 0.15404900908470154, 75.0457992553711
75.25, 26.97361183166504, 0.0, -15.849736213684082, 58.91382598876953, 60.6500358581543, 59.65700912475586, 0.09276338666677475, -0.013988688588142395, 0.09234998375177383, 75.30380249023438
75.5, 16.339462280273438, 0.0, 26.233360290527344, 59.50270462036133, 60.6500358581543, 59.64572525024414, 0.048520807176828384, -0.010777011513710022, 0.04830082878470421, 75.54620361328125
75.75, 38.68645477294922, 0.0, 1.4945895671844482, 59.50342559814453, 60.6500358581543, 59.638694763183594, 0.022534769028425217, 0.0020133608486503363, 0.02244681306183338, 75.80400085449219
76.0, 38.84494400024414, 0.0, -0.2522934675216675, 59.50325012207031, 60.6500358581543, 59.636924743652344, 0.006177200935781002, 0.0006206082180142403, 0.0061659119091928005, 76.05239868164062
76.25, 41.72208786010742, 0.0, 31.277494430541992, 58.79994201660156, 60.6500358581543, 59.63148880004883, 0.006747687701135874, 0.043935127556324005, 0.006570124998688698, 76.29499816894531
76.5, 99.20269012451172, 0.0, -53.213287353515625, 58.79317855834961, 60.6500358581543, 59.63223648071289, 0.15696457028388977, 0.2165173441171646, 0.15610535442829132, 76.55480194091797
76.75, 71.37126159667969, 0.0, -35.26337432861328, 59.180660247802734, 60.6500358581543, 59.643943786621094, 0.011049564927816391, 0.12745900452136993, 0.010990923270583153, 76.80020141601562
77.0, 47.93317413330078, 0.0, -32.52785873413086, 59.17947006225586, 60.6500358581543, 59.65251159667969, 0.0021340304519981146, 0.11108556389808655, 0.0021282988600432873, 77.04499816894531
77.25, 14.06381893157959, 0.0, -3.9472973346710205, 59.7193489074707, 60.6500358581543, 59.651817321777344, -0.0007842787890695035, 0.09350594133138657, -0.00078827008837834, 77.29979705810547
77.5, -5.959517478942871, 0.0, 17.00348472595215, 59.73472595214844, 60.6500358581543, 59.64216995239258, -0.0010470813140273094, 0.09822320193052292, -0.0010539089562371373, 77.5447998046875
77.75, -14.754592895507812, 0.0, 23.269075393676758, 59.010719299316406, 60.6500358581543, 59.6313591003418, -0.012253489345312119, 0.08130540698766708, -0.012207793071866035, 77.79679870605469
78.0, -9.596348762512207, 0.0, 31.35370445251465, 59.019676208496094, 60.6500358581543, 59.623470306396484, -0.014202238060534, 0.009282341226935387, -0.014137358404695988, 78.04759979248047
78.25, 43.15590286254883, 0.0, -2.004319906234741, 59.574981689453125, 60.6500358581543, 59.6191520690918, 0.008634722791612148, 0.017321355640888214, 0.008640452288091183, 78.30020141601562
78.5, 34.27265167236328, 0.0, 4.76521635055542, 59.56441879272461, 60.6500358581543, 59.62473678588867, 0.028020713478326797, 0.011680119670927525, 0.027897505089640617, 78.55120086669922
78.75, 35.45623779296875, 0.0, 4.684581756591797, 59.558528900146484, 60.6500358581543, 59.6271858215332, 0.03731781616806984, 0.013979721814393997, 0.0371546745300293, 78.79940032958984
79.0, 39.46382522583008, 0.0, 32.230472564697266, 58.84150314331055, 60.6500358581543, 59.62196731567383, 0.025942623615264893, 0.05083668231964111, 0.02583197131752968, 79.04979705810547
79.25, 98.61192321777344, 0.0, -49.6336555480957, 58.82903289794922, 60.6500358581543, 59.6281623840332, 0.21121639013290405, 0.21378161013126373, 0.21029114723205566, 79.29959869384766
79.5, 78.65055084228516, -0.0, -25.00037956237793, 59.40871810913086, 60.70387649536133, 59.61991500854492, 0.11839429289102554, 0.1359809935092926, 0.11785911023616791, 79.54979705810547
79.75, 71.73309326171875, 0.0, -25.869510650634766, 59.39906692504883, 60.70387649536133, 59.62958908081055, 0.10331185907125473, 0.10975508391857147, 0.10285143554210663, 79.80159759521484
80.0, 70.71005249023438, 0.0, -32.59330749511719, 59.88762283325195, 60.70387649536133, 59.63455581665039, 0.06403166055679321, 0.05630681663751602, 0.06376251578330994, 80.05059814453125
80.25, 63.35950469970703, 0.0, -23.022117614746094, 59.88813400268555, 60.70387649536133, 59.636112213134766, 0.010608854703605175, 0.009994176216423512, 0.010636510327458382, 80.30259704589844
80.5, 59.85484313964844, 0.0, -7.720057487487793, 59.12075424194336, 60.70387649536133, 59.63481521606445, -0.0033637313172221184, -0.0016599195078015327, -0.0033265985548496246, 80.55120086669922
80.75, 71.96844482421875, 0.0, -27.073930740356445, 59.11465072631836, 60.70387649536133, 59.6381721496582, 0.01137876883149147, 0.012937738560140133, 0.011337109841406345, 80.79440307617188
81.0, 71.55953979492188, 0.0, -34.16672897338867, 59.11494445800781, 60.70387649536133, 59.6395263671875, 0.01284412108361721, 0.011333055794239044, 0.012794098816812038, 81.0447998046875
81.25, 45.081092834472656, -0.0, -29.864355087280273, 59.659114837646484, 60.70387649536133, 59.642913818359375, -0.002571114106103778, -0.005451624747365713, -0.0025757132098078728, 81.29419708251953
81.5, 27.22226905822754, 0.0, -19.670902252197266, 59.669921875, 60.70387649536133, 59.64168167114258, -0.001961704809218645, -0.0013814487028867006, -0.0019608456641435623, 81.552001953125
81.75, 20.110450744628906, 0.0, -14.801725387573242, 58.951515197753906, 60.70387649536133, 59.638511657714844, 0.007845781743526459, 0.0075639598071575165, 0.00782474409788847, 81.79540252685547
82.0, 3.286322832107544, 0.0, 10.852701187133789, 58.962459564208984, 60.70387649536133, 59.63157653808594, -0.0169365257024765, -0.01744323968887329, -0.01686032861471176, 82.04940032958984
82.25, 49.25265884399414, 0.0, -5.784797191619873, 59.53693389892578, 60.70387649536133, 59.61915969848633, 0.01306659821420908, 0.023225266486406326, 0.013700294308364391, 82.29519653320312
82.5, 38.09000015258789, 0.0, 1.6029555797576904, 59.53102493286133, 60.70387649536133, 59.618560791015625, 0.001372889499180019, 0.010189007967710495, 0.0014143571024760604, 82.55580139160156
82.75, 32.71016311645508, 0.0, 4.956253528594971, 58.81940841674805, 60.70387649536133, 59.61783218383789, -0.003807829460129142, 0.011124820448458195, -0.0037913911510258913, 82.79720306396484
83.0, 15.705697059631348, 0.0, 53.57614517211914, 58.81855010986328, 60.70387649536133, 59.61000061035156, 0.013599084690213203, 0.05715310946106911, 0.01387192402034998, 83.0479965209961
83.25, 95.96617126464844, 0.0, -48.10353469848633, 58.80952072143555, 60.70387649536133, 59.613746643066406, 0.13104045391082764, 0.19344870746135712, 0.1295386552810669, 83.29759979248047
83.5, 71.78801727294922, 0.0, -35.62759780883789, 59.191890716552734, 60.70387649536133, 59.626712799072266, 0.010720713064074516, 0.12576065957546234, 0.010648632422089577, 83.55760192871094
83.75, 49.97211456298828, 0.0, -32.76565170288086, 59.18992233276367, 60.70387649536133, 59.635562896728516, 0.004208635538816452, 0.11348313838243484, 0.004189885221421719, 83.79660034179688
84.0, 16.382339477539062, 0.0, -7.909454822540283, 59.72677993774414, 60.70387649536133, 59.63584899902344, -0.0013019575271755457, 0.07656893879175186, -0.0013106431579217315, 84.05020141601562
84.25, -2.126467704772949, 0.0, 8.896174430847168, 59.74167251586914, 60.70387649536133, 59.6280632019043, -0.0011976218083873391, 0.029175810515880585, -0.0012041806476190686, 84.29979705810547
84.5, -7.156257629394531, 0.0, 11.569225311279297, 59.01511764526367, 60.70387649536133, 59.619972229003906, -0.008669723756611347, 0.0020727436058223248, -0.008637731894850731, 84.552001953125
84.75, -8.269001007080078, 0.0, 23.541147232055664, 59.023563385009766, 60.70387649536133, 59.61354446411133, -0.012981087900698185, -0.011889110319316387, -0.012920123524963856, 84.80220031738281
85.0, 42.17781066894531, -0.0, -1.7594050168991089, 59.582767486572266, 60.70387649536133, 59.605010986328125, 0.01710529439151287, 0.018205393105745316, 0.01665976084768772, 85.05280303955078
85.25, 30.769561767578125, 0.0, 6.160732746124268, 59.57269287109375, 60.70387649536133, 59.60900115966797, 0.0006858814158476889, 0.01155330054461956, 0.000651212758384645, 85.30180358886719
85.5, 31.83268928527832, 0.0, 4.334168910980225, 59.567115783691406, 60.70387649536133, 59.61090087890625, -0.0006299930391833186, 0.014903598465025425, -0.0006339963292703032, 85.55400085449219
85.75, 40.70680236816406, 0.0, 18.59515953063965, 58.8467903137207, 60.70387649536133, 59.60959243774414, -0.0012323695700615644, 0.013505212031304836, -0.0012151898117735982, 85.80020141601562
86.0, 79.162109375, 0.0, -24.20448112487793, 58.84391784667969, 60.70387649536133, 59.603004455566406, 0.12396082282066345, 0.18863092362880707, 0.12341636419296265, 86.04560089111328
86.25, 60.155521392822266, 0.0, -18.699630737304688, 59.41106414794922, 60.70387649536133, 59.62147521972656, -0.011307391338050365, 0.07560063898563385, -0.011271880008280277, 86.29859924316406
86.5, 69.33226013183594, 0.0, -29.542116165161133, 59.40486145019531, 60.70387649536133, 59.62932586669922, 0.0063376398757100105, 0.10288045555353165, 0.00631412910297513, 86.54640197753906
86.75, 55.562801361083984, 0.0, -30.710922241210938, 59.89362335205078, 60.70387649536133, 59.63656234741211, 0.0002751587308011949, 0.06520784646272659, 0.00026588476612232625, 86.79679870605469
87.0, 44.962745666503906, 0.0, -21.995189666748047, 59.898006439208984, 60.70387649536133, 59.63825988769531, -0.008413610979914665, 0.01219300925731659, -0.008388998918235302, 87.05220031738281
87.25, 45.23255920410156, 0.0, -6.447650909423828, 59.132198333740234, 60.70387649536133, 59.63658905029297, -0.0061994208954274654, 0.004905833397060633, -0.0061736092902719975, 87.30059814453125
87.5, 71.50960540771484, 0.0, -35.1468505859375, 59.127140045166016, 60.766910552978516, 59.60621643066406, 0.020856622606515884, 0.02455371432006359, 0.02078389748930931, 87.55000305175781
87.75, 48.34884262084961, -0.0, -31.576311111450195, 59.125946044921875, 60.766910552978516, 59.61074447631836, 0.006209367886185646, 0.002087259665131569, 0.006190979387611151, 87.79959869384766
88.0, 17.049673080444336, 0.0, -4.688229084014893, 59.67462158203125, 60.766910552978516, 59.6074333190918, -0.005299053620547056, -0.0075067877769470215, -0.005279787350445986, 88.05799865722656
88.25, -6.503955364227295, 0.0, 27.587373733520508, 59.69024658203125, 60.766910552978516, 59.59382247924805, 0.0013756846310570836, 0.002278484171256423, 0.0013791981618851423, 88.30280303955078
88.5, -20.095829010009766, 0.0, 41.78169631958008, 59.706180572509766, 60.766910552978516, 59.5776481628418, 0.00044459308264777064, 0.004378194455057383, 0.0004378056910354644, 88.55220031738281
88.75, -16.614471435546875, 0.0, 38.94981002807617, 58.98532485961914, 60.766910552978516, 59.566864013671875, -0.012465301901102066, -0.011414045467972755, -0.012404247187077999, 88.80059814453125
89.0, 28.694543838500977, 0.0, 13.391512870788574, 58.9859504699707, 60.766910552978516, 59.56137466430664, 0.006691392511129379, 0.00528023112565279, 0.006679908838123083, 89.04959869384766
89.25, 32.32778549194336, 0.0, 7.875452995300293, 59.53536605834961, 60.766910552978516, 59.5703125, 0.023119835183024406, 0.013138718903064728, 0.023022465407848358, 89.30280303955078
89.5, 34.760623931884766, 0.0, 6.1605401039123535, 59.528682708740234, 60.766910552978516, 59.57380294799805, 0.0016705322777852416, 0.013678853400051594, 0.0016891603590920568, 89.54959869384766
89.75, 17.982234954833984, 0.0, 40.3487434387207, 58.8167724609375, 60.766910552978516, 59.5727653503418, 0.009930894710123539, 0.020015383139252663, 0.009885602630674839, 89.80400085449219
90.0, 65.09452056884766, 0.0, -6.512858867645264, 58.81305694580078, 60.766910552978516, 59.567142486572266, 0.10557427257299423, 0.1513597071170807, 0.10481872409582138, 90.05059814453125
90.25, 75.21044158935547, 0.0, -28.565860748291016, 59.18885040283203, 60.766910552978516, 59.585914611816406, 0.1312875896692276, 0.15253132581710815, 0.13070446252822876, 90.29720306396484
90.5, 60.43342590332031, 0.0, -35.826820373535156, 59.181488037109375, 60.766910552978516, 59.5984992980957, 0.1275559961795807, 0.1209120973944664, 0.12698915600776672, 90.5530014038086
90.75, 31.858360290527344, 0.0, -21.41487693786621, 59.185665130615234, 60.766910552978516, 59.60395050048828, 0.11297322809696198, 0.07598588615655899, 0.11247400939464569, 90.7938003540039
91.0, 3.333907127380371, 0.0, 6.984805107116699, 59.72867965698242, 60.766910552978516, 59.598419189453125, 0.11600841581821442, 0.025719445198774338, 0.11549447476863861, 91.05460357666016
91.25, -10.817339897155762, 0.0, 19.341333389282227, 59.74349594116211, 60.766910552978516, 59.58845901489258, 0.11022455245256424, 0.012239906005561352, 0.1097337156534195, 91.29519653320312
91.5, -11.163586616516113, 0.0, 16.754331588745117, 59.015865325927734, 60.766910552978516, 59.58098220825195, 0.07906268537044525, -0.0035278191789984703, 0.07871140539646149, 91.5447998046875
91.75, -8.336997032165527, 0.0, 29.592666625976562, 59.022586822509766, 60.766910552978516, 59.57484436035156, 0.006639363244175911, -0.012758087366819382, 0.006618889980018139, 91.80280303955078
92.0, 42.843204498291016, 0.0, -5.802964210510254, 59.575809478759766, 60.766910552978516, 59.57182312011719, 0.028512444347143173, 0.01269188430160284, 0.02841668389737606, 92.05280303955078
92.25, 29.24615478515625, -0.0, 7.848136901855469, 59.56889724731445, 60.766910552978516, 59.57374954223633, 0.004050654824823141, 0.0142262177541852, 0.004030237440019846, 92.2947998046875
92.5, 19.91037940979004, 0.0, 17.99056053161621, 58.84819412231445, 60.766910552978516, 59.575286865234375, -0.007511220872402191, 0.006196062080562115, -0.007481931243091822, 92.54979705810547
92.75, 36.10743713378906, 0.0, 27.369075775146484, 58.84159469604492, 60.766910552978516, 59.57602310180664, -0.0024019842967391014, 0.01471204124391079, -0.002387400483712554, 92.8030014038086
93.0, 88.50755310058594, -0.0, -32.989810943603516, 58.837032318115234, 60.766910552978516, 59.57133102416992, 0.1491495668888092, 0.21353919804096222, 0.1485038548707962, 93.05039978027344
93.25, 64.60700988769531, 0.0, -19.76307487487793, 59.406036376953125, 60.766910552978516, 59.588863372802734, -0.0016090887365862727, 0.0913894921541214, -0.001630193437449634, 93.30039978027344
93.5, 63.71161651611328, -0.0, -20.18976402282715, 59.39998245239258, 60.766910552978516, 59.596099853515625, -0.001814428367651999, 0.08622972667217255, -0.0015905959298834205, 93.5457992553711
93.75, 62.65974807739258, 0.0, -21.912578582763672, 59.88734436035156, 60.766910552978516, 59.601314544677734, -0.006541221868246794, 0.03044302575290203, -0.00648786686360836, 93.80460357666016
94.0, 61.12260437011719, -0.0, -20.22606086730957, 59.886688232421875, 60.766910552978516, 59.60366439819336, -0.004833238665014505, 0.008227343671023846, -0.0048196460120379925, 94.0551986694336
94.25, 72.48052978515625, -0.0, -20.749406814575195, 59.11989212036133, 60.766910552978516, 59.601531982421875, 0.046255603432655334, 0.06143110990524292, 0.04609224200248718, 94.302001953125
94.5, 67.68578338623047, -0.0, -22.704574584960938, 59.11480712890625, 60.766910552978516, 59.605430603027344, 0.0067237624898552895, 0.01594286412000656, 0.0067123789340257645, 94.54720306396484
94.75, 67.96151733398438, 0.0, -40.655006408691406, 59.653541564941406, 60.766910552978516, 59.609596252441406, 0.01518070138990879, 0.009896893985569477, 0.015115034766495228, 94.80180358886719
95.0, 39.1031494140625, 0.0, -26.78784942626953, 59.66048812866211, 60.766910552978516, 59.61103057861328, -0.0021687797270715237, -0.0030795542988926172, -0.00216868263669312, 95.04460144042969
95.25, 26.1817626953125, 0.0, -18.990550994873047, 59.67123031616211, 60.766910552978516, 59.608829498291016, -0.0029454275500029325, -0.0009009834611788392, -0.0029544008430093527, 95.30220031738281
95.5, 19.175209045410156, 0.0, -13.865389823913574, 58.95137405395508, 60.766910552978516, 59.60609817504883, 0.0015022732550278306, -0.0004514125466812402, 0.0012199763441458344, 95.54499816894531
95.75, 3.1834661960601807, 0.0, 16.27972984313965, 58.962303161621094, 60.766910552978516, 59.597782135009766, -0.01645180583000183, -0.015874501317739487, -0.016378065571188927, 95.80339813232422
96.0, 36.9267692565918, -0.0, 6.9700093269348145, 59.53567886352539, 60.766910552978516, 59.585472106933594, -0.0023525655269622803, -0.000875172030646354, -0.002308980328962207, 96.04660034179688
96.25, 30.582063674926758, -0.0, 8.269521713256836, 59.532470703125, 60.766910552978516, 59.58246994018555, -0.000560176617000252, -0.00160558323841542, -0.000562908360734582, 96.29419708251953
96.5, 33.66971206665039, 0.0, 9.766829490661621, 58.82286071777344, 60.766910552978516, 59.57969284057617, -0.0007599550881423056, 0.008833633735775948, -0.0007605754071846604, 96.54419708251953
96.75, 18.281038284301758, 0.0, 49.239593505859375, 58.81812286376953, 60.766910552978516, 59.57626724243164, 0.012004684656858444, 0.05152740329504013, 0.011745404452085495, 96.79979705810547
97.0, 104.44713592529297, 0.0, -58.8865966796875, 59.39811325073242, 60.766910552978516, 59.58068084716797, 0.16921332478523254, 0.19950763881206512, 0.16857369244098663, 97.05400085449219
97.25, 71.76785278320312, 0.0, -27.375661849975586, 59.38873291015625, 60.766910552978516, 59.591983795166016, 0.005062991287559271, 0.09695963561534882, 0.005044570192694664, 97.29979705810547
97.5, 70.08133697509766, 0.0, -28.43430519104004, 59.383331298828125, 60.766910552978516, 59.59825897216797, 0.005667280871421099, 0.09773388504981995, 0.005651099607348442, 97.55000305175781
97.75, 60.0403938293457, 0.0, -21.768516540527344, 59.875457763671875, 60.766910552978516, 59.60246658325195, -0.008296756073832512, 0.05346277356147766, -0.00835387408733368, 97.80059814453125
98.0, 61.03221130371094, 0.0, -21.426734924316406, 59.8747444152832, 60.766910552978516, 59.60426712036133, -0.004381146281957626, 0.05235658586025238, -0.004368225112557411, 98.05079650878906
98.25, 80.76985168457031, 0.0, -33.71453094482422, 59.10820007324219, 60.766910552978516, 59.603981018066406, 0.03646738827228546, 0.104777991771698, 0.03631339967250824, 98.3030014038086
98.5, 74.51116180419922, 0.0, -34.565853118896484, 59.10452651977539, 60.766910552978516, 59.6072883605957, 0.01678614877164364, 0.03715542331337929, 0.01673179119825363, 98.55359649658203
98.75, 45.32883834838867, 0.0, -30.16286277770996, 59.64841079711914, 60.766910552978516, 59.61166000366211, -0.000746662903111428, 0.000883439788594842, -0.0007542558596469462, 98.8031997680664
99.0, 23.385576248168945, 0.0, -17.429445266723633, 59.6600341796875, 60.766910552978516, 59.609657287597656, -0.002430432243272662, 0.00028737293905578554, -0.002427845960482955, 99.0531997680664
99.25, 14.129383087158203, 0.0, -10.791715621948242, 58.94501876831055, 60.766910552978516, 59.60501480102539, -0.0035514950286597013, 0.00012472615344449878, -0.0035322075709700584, 99.2979965209961
99.5, 4.566554546356201, 0.0, 1.9702186584472656, 58.95520782470703, 60.766910552978516, 59.59962844848633, -0.009425057098269463, -0.010805663652718067, -0.009374712593853474, 99.54640197753906
99.75, 2.9978246688842773, 0.0, 33.7432975769043, 58.964515686035156, 60.766910552978516, 59.58769607543945, -0.015901874750852585, -0.012897677719593048, -0.01583840884268284, 99.79399871826172
100.0, 30.120222091674805, 0.0, 9.269363403320312, 59.52817916870117, 60.766910552978516, 59.58439636230469, 0.5392128825187683, -0.0005502681015059352, 0.0044690086506307125, 100.04640197753906
100.25, 33.001708984375, 0.0, 4.802335262298584, 59.52497863769531, 60.766910552978516, 59.582679748535156, 0.6127476096153259, -0.0008324245573021472, -0.0007114638574421406, 100.29640197753906
100.5, 45.78553009033203, 0.0, 5.8341965675354, 58.813926696777344, 60.766910552978516, 59.580772399902344, 0.13405975699424744, 0.020440194755792618, 0.0014504707651212811, 100.54859924316406
100.75, 37.18856430053711, 0.0, 19.608930587768555, 58.814453125, 60.766910552978516, 59.570465087890625, 0.14055798947811127, 0.10601828992366791, 0.033678360283374786, 100.79419708251953
101.0, 64.70905303955078, 0.0, -19.66953468322754, 59.19070053100586, 60.766910552978516, 59.58723831176758, 0.11089309304952621, 0.08308029174804688, -0.0007388261146843433, 101.04540252685547
101.25, 70.2596664428711, -0.0, -35.779727935791016, 59.18328094482422, 60.766910552978516, 59.597164154052734, 0.13779105246067047, 0.12321648746728897, 0.011947346851229668, 101.29560089111328
101.5, 44.1522331237793, 0.0, -29.68148422241211, 59.711551666259766, 60.766910552978516, 59.60505676269531, 0.13737595081329346, 0.11495326459407806, 0.009327277541160583, 101.55020141601562
101.75, 20.654569625854492, 0.0, -12.320210456848145, 59.72200012207031, 60.766910552978516, 59.604278564453125, 3.677685499191284, 0.09623552858829498, -0.004544243682175875, 101.80039978027344
102.0, 13.853014945983887, -0.0, -5.305664539337158, 59.73282241821289, 60.766910552978516, 59.59974670410156, 7.908213138580322, 0.09488429874181747, -0.004284254275262356, 102.05380249023438
102.25, 11.984335899353027, 0.0, -2.7435312271118164, 59.00151824951172, 60.766910552978516, 59.59625244140625, 8.947710037231445, 0.04106772691011429, -0.0020881490781903267, 102.30139923095703
102.5, 2.7771756649017334, 0.0, 21.89392852783203, 59.00865173339844, 60.766910552978516, 59.588951110839844, 7.2157697677612305, -0.007031824439764023, -0.015114895068109035, 102.55259704589844
102.75, 28.601646423339844, 0.0, 19.99869728088379, 59.57118225097656, 60.766910552978516, 59.57753372192383, 9.015274047851562, -0.004819150548428297, -0.005174474325031042, 102.80120086669922
103.0, 28.743633270263672, 0.0, 19.53914451599121, 59.56739044189453, 60.766910552978516, 59.57342529296875, 9.774897575378418, -0.001066601020283997, -0.00034923915518447757, 103.05339813232422
103.25, 36.695560455322266, 0.0, 10.239705085754395, 58.85071563720703, 60.766910552978516, 59.57111358642578, 3.788038730621338, 0.008032306097447872, 0.0015534724807366729, 103.29979705810547
103.5, 12.780021667480469, 0.0, 51.29365539550781, 58.84599304199219, 60.766910552978516, 59.56912612915039, -1.8132327795028687, 0.03366588056087494, 0.009211159311234951, 103.54560089111328
103.75, 96.19922637939453, 0.0, -32.00115203857422, 59.42606735229492, 60.766910552978516, 59.56566619873047, 13.024345397949219, 0.14141272008419037, 0.1126624047756195, 103.7947998046875
104.0, 81.0343246459961, 0.0, -29.038307189941406, 59.40879821777344, 60.766910552978516, 59.58382034301758, 4.340169429779053, 0.10482347756624222, 0.09948001056909561, 104.0459976196289
104.25, 71.9107437133789, 0.0, -26.831727981567383, 59.401065826416016, 60.766910552978516, 59.59417724609375, 1.461470365524292, 0.09682832658290863, 0.09269896894693375, 104.29620361328125
104.5, 62.78378677368164, 0.0, -17.984119415283203, 59.8886833190918, 60.766910552978516, 59.59895706176758, 0.40646687150001526, 0.051547061651945114, 0.05581432208418846, 104.54640197753906
104.75, 66.59877014160156, 0.0, -3.274688959121704, 59.88805389404297, 60.766910552978516, 59.597633361816406, 0.12602080404758453, 0.027854137122631073, 0.03506295010447502, 104.7979965209961
105.0, 63.754634857177734, -0.0, -6.803247451782227, 59.13151550292969, 60.766910552978516, 59.58219528198242, 0.14366093277931213, 0.10747252404689789, 0.0954718366265297, 105.04940032958984
105.25, 64.9180908203125, 0.0, -16.51838493347168, 59.12114334106445, 60.766910552978516, 59.59466552734375, 1.8928756713867188, 0.019251681864261627, 0.07090279459953308, 105.29779815673828
105.5, 64.92085266113281, 0.0, -22.256221771240234, 59.657596588134766, 60.766910552978516, 59.600135803222656, 6.230920791625977, -0.010672835633158684, 0.009786049835383892, 105.55059814453125
105.75, 62.528751373291016, 0.0, -24.94013786315918, 59.65843200683594, 60.766910552978516, 59.60356903076172, 8.994694709777832, -0.0012524847406893969, 0.004697312135249376, 105.80159759521484
106.0, 41.27097702026367, -0.0, -3.4970765113830566, 58.933528900146484, 60.86497497558594, 59.566375732421875, 3.259592294692993, 0.07585032284259796, 0.05812418460845947, 106.05139923095703
106.25, 70.58937072753906, 0.0, -36.05224609375, 58.92991638183594, 60.86497497558594, 59.57039260864258, 11.643672943115234, 0.01842045970261097, 0.020253000780940056, 106.29679870605469
106.5, 34.05439758300781, 0.0, -16.544519424438477, 58.93456268310547, 60.86497497558594, 59.57215118408203, 9.140470504760742, -0.013896029442548752, -0.009317356161773205, 106.54779815673828
106.75, 8.05907917022705, 0.0, 18.567890167236328, 59.52033615112305, 60.86497497558594, 59.56211853027344, 9.591082572937012, -0.004051150754094124, -0.003228657180443406, 106.79499816894531
107.0, -8.339706420898438, 0.0, 44.99436569213867, 59.536277770996094, 60.86497497558594, 59.54512405395508, 9.709543228149414, -0.0008326946408487856, -0.002767055993899703, 107.04440307617188
107.25, 4.710641384124756, 0.0, 37.34370803833008, 58.84388732910156, 60.86497497558594, 59.530113220214844, 3.603093385696411, -0.012945023365318775, -0.011766537092626095, 107.29499816894531
107.5, 94.95458221435547, -0.0, -31.980758666992188, 58.84080505371094, 60.86497497558594, 59.52801513671875, 13.175298690795898, 0.03611845523118973, 0.07952152192592621, 107.54740142822266
107.75, 34.278175354003906, 0.0, 41.95982360839844, 59.4162712097168, 60.86497497558594, 59.5286979675293, 0.12826448678970337, 0.012786313891410828, 0.0014234429690986872, 107.80059814453125
108.0, 51.711517333984375, 0.0, 23.857879638671875, 59.411598205566406, 60.86497497558594, 59.52482986450195, 1.5228362083435059, 0.02632400579750538, 0.013426977209746838, 108.04820251464844
108.25, 74.26370239257812, 0.0, -2.748350143432617, 59.89482879638672, 60.86497497558594, 59.52848815917969, 0.5303964018821716, 0.0216049887239933, 0.03635482117533684, 108.29740142822266
108.5, 44.133663177490234, 0.0, 18.77406883239746, 59.88581085205078, 60.86497497558594, 59.536136627197266, 0.4045007526874542, 0.03002827987074852, 0.07201465964317322, 108.55220031738281
108.75, 26.13887596130371, 0.0, 19.05696678161621, 59.122520446777344, 60.86497497558594, 59.535709381103516, 0.1851068139076233, 0.036166638135910034, 0.07007435709238052, 108.79640197753906
109.0, 43.537235260009766, 0.0, 27.15103530883789, 59.12859344482422, 60.86497497558594, 59.530982971191406, 0.02310129627585411, 0.002476446097716689, 0.010349438525736332, 109.04900360107422
109.25, 53.45087814331055, 0.0, 17.058393478393555, 59.1258544921875, 60.86497497558594, 59.527645111083984, 3.9177982807159424, 0.06271663308143616, 0.026629513129591942, 109.29779815673828
109.5, -9.710648536682129, 0.0, 72.12705993652344, 59.65922164916992, 60.86497497558594, 59.532798767089844, -4.1084885597229, 0.028811635449528694, 0.024591028690338135, 109.5479965209961
109.75, 61.158348083496094, 0.0, 16.208087921142578, 59.65904235839844, 60.86497497558594, 59.53097152709961, -1.6170889139175415, 0.009610753506422043, 0.022591061890125275, 109.7979965209961
110.0, 30.038856506347656, 0.0, 35.56794357299805, 58.93385696411133, 60.86497497558594, 59.5245361328125, 0.885689377784729, 0.11299482733011246, 0.06449364870786667, 110.04979705810547
110.25, 72.64004516601562, 0.0, -27.853084564208984, 58.92072296142578, 60.86497497558594, 59.5446891784668, 0.5474244356155396, 0.12538214027881622, 0.11810623109340668, 110.30000305175781
110.5, 69.73419189453125, 0.0, -34.0118293762207, 59.488460540771484, 60.86497497558594, 59.556549072265625, 0.23723050951957703, 0.09996526688337326, 0.10668432712554932, 110.55159759521484
110.75, 54.52333068847656, 0.0, -31.246810913085938, 59.4898681640625, 60.86497497558594, 59.56440734863281, 0.1397462636232376, 0.0969354510307312, 0.10392268747091293, 110.7969970703125
111.0, 39.1216926574707, 0.0, -24.67585563659668, 58.79464340209961, 60.86497497558594, 59.568599700927734, 0.1186402216553688, 0.03107362985610962, 0.10516499727964401, 111.05259704589844
111.25, 20.894824981689453, 0.0, -12.826765060424805, 58.80292892456055, 60.86497497558594, 59.568843841552734, 0.47580650448799133, -0.006436605472117662, 0.06820428371429443, 111.30139923095703
111.5, 30.8271541595459, 0.0, 5.045403957366943, 58.815711975097656, 60.86497497558594, 59.55769729614258, -3.833244562149048, 0.007713137194514275, 0.016315529122948647, 111.55339813232422
111.75, 42.39387893676758, -0.0, 7.27222204208374, 59.21017837524414, 60.86497497558594, 59.55349349975586, 2.0452237129211426, 0.0010435204021632671, 0.016631752252578735, 111.80079650878906
112.0, 44.43744659423828, 0.0, 22.899377822875977, 59.205780029296875, 60.86497497558594, 59.54962158203125, 0.2471119910478592, 0.0028813735116273165, 0.008325993083417416, 112.05460357666016
112.25, 91.46149444580078, 0.0, -15.045182228088379, 59.7225341796875, 60.86497497558594, 59.54429626464844, 0.4448796808719635, 0.03483615070581436, 0.07271842658519745, 112.29940032958984
112.5, 48.60485076904297, 0.0, 17.375913619995117, 59.719390869140625, 60.86497497558594, 59.542518615722656, 0.170828178524971, 0.01297697052359581, 0.04649703577160835, 112.54440307617188
112.75, 16.37165069580078, 0.0, 53.244503021240234, 58.985050201416016, 60.86497497558594, 59.53474044799805, -0.0059430282562971115, 0.023964092135429382, 0.002563589019700885, 112.79879760742188
113.0, 67.88675689697266, 0.0, -5.012261867523193, 58.98136520385742, 60.86497497558594, 59.535133361816406, 0.08788786083459854, 0.10651376098394394, 0.08126367628574371, 113.04460144042969
113.25, 79.89306640625, 0.0, -34.48918533325195, 59.531044006347656, 60.86497497558594, 59.552711486816406, 0.6715133190155029, 0.14983245730400085, 0.12754572927951813, 113.30220031738281
113.5, 69.75576782226562, 0.0, -21.12143325805664, 59.530025482177734, 60.86497497558594, 59.55902862548828, 7.123452663421631, 0.05722415819764137, 0.02491205558180809, 113.55280303955078
113.75, 70.04180145263672, 0.0, -22.185270309448242, 59.52854537963867, 60.86497497558594, 59.56271743774414, 8.876341819763184, 0.018409378826618195, 0.0073250699788331985, 113.79859924316406
114.0, 80.38408660888672, 0.0, -35.680267333984375, 58.818119049072266, 60.86497497558594, 59.566009521484375, 11.980667114257812, 0.08269119262695312, 0.030099501833319664, 114.04460144042969
114.25, 45.457313537597656, 0.0, -24.92790985107422, 58.82020950317383, 60.86497497558594, 59.5714111328125, 9.32149600982666, 0.033177703619003296, -0.00670281145721674, 114.2938003540039
114.5, 13.478815078735352, 0.0, 25.869779586791992, 59.42575454711914, 60.86497497558594, 59.56194305419922, 8.465996742248535, -0.0017667780630290508, -0.009787813760340214, 114.55180358886719
114.75, 31.55913734436035, 0.0, 20.11773681640625, 59.43846893310547, 60.86497497558594, 59.543914794921875, 6.7585554122924805, 0.017009291797876358, -0.008812185376882553, 114.80139923095703
115.0, 22.1379337310791, 0.0, 30.30803871154785, 59.931644439697266, 60.86497497558594, 59.537715911865234, 13.182127952575684, 0.03832999989390373, 0.0368770994246006, 115.05139923095703
115.25, -17.87916374206543, -0.0, 72.33155822753906, 59.944496154785156, 60.86497497558594, 59.521915435791016, 13.151187896728516, 0.05493183806538582, 0.02759579010307789, 115.302001953125
115.5, -33.42084503173828, 0.0, 64.80457305908203, 59.186214447021484, 60.86497497558594, 59.508209228515625, 10.261712074279785, 0.04150233045220375, 0.0005617208662442863, 115.55159759521484
115.75, -18.871822357177734, 0.0, 38.81831359863281, 59.19474411010742, 60.86497497558594, 59.50835037231445, 9.073307037353516, 0.033053964376449585, -0.0053208377212285995, 115.80359649658203
116.0, -11.530980110168457, 0.0, 39.3302001953125, 59.19700241088867, 60.86497497558594, 59.51118469238281, 8.79099178314209, 0.0013786122435703874, -0.007450437173247337, 116.05039978027344
116.25, -14.240326881408691, 0.0, 56.10107421875, 59.72636032104492, 60.86497497558594, 59.50878143310547, 11.111311912536621, 0.04760536178946495, 0.010490440763533115, 116.2938003540039
116.5, -23.940881729125977, 0.0, 61.50000762939453, 59.729427337646484, 60.86497497558594, 59.50323486328125, 10.8441801071167, 0.07363241165876389, 0.007160492241382599, 116.55159759521484
116.75, -17.81634521484375, -0.0, 45.37733459472656, 58.991859436035156, 60.86497497558594, 59.502384185791016, 7.850458145141602, 0.049254417419433594, -0.009797932580113411, 116.79499816894531
117.0, 2.111790180206299, 0.0, 37.30992889404297, 58.98935317993164, 60.86497497558594, 59.50481033325195, 4.516048431396484, 0.009983710013329983, -0.010325895622372627, 117.04560089111328
117.25, 49.95155715942383, 0.0, 10.912758827209473, 59.53767776489258, 60.86497497558594, 59.51301956176758, 21.597461700439453, 0.0263564083725214, 0.026580316945910454, 117.29519653320312
117.5, 43.917510986328125, 0.0, 7.325808525085449, 59.5217170715332, 60.86497497558594, 59.52436065673828, 13.654616355895996, 0.018461279571056366, 0.011041850782930851, 117.54779815673828
117.75, 26.599388122558594, 0.0, 21.104692459106445, 58.80415725708008, 60.86497497558594, 59.530914306640625, 7.374339580535889, 0.004304850473999977, -0.00630319956690073, 117.7959976196289
118.0, 28.180824279785156, 0.0, 36.05049514770508, 58.8026237487793, 60.86497497558594, 59.526824951171875, -12.203306198120117, 0.12569065392017365, 0.10078904032707214, 118.05059814453125
118.25, 88.91429138183594, 0.0, -40.23737716674805, 58.784507751464844, 60.86497497558594, 59.5437126159668, 5.925930023193359, 0.17612621188163757, 0.16068023443222046, 118.30020141601562
118.5, 68.93352508544922, -0.0, -27.668941497802734, 59.17221450805664, 60.86497497558594, 59.5557746887207, 1.6601905822753906, 0.11941912025213242, 0.11098255217075348, 118.55280303955078
118.75, 59.99720001220703, 0.0, -35.70084762573242, 59.169029235839844, 60.86497497558594, 59.564876556396484, 0.6927495002746582, 0.1198296993970871, 0.12566018104553223, 118.80079650878906
119.0, 29.91987419128418, 0.0, -20.911659240722656, 59.70592498779297, 60.86497497558594, 59.56894302368164, 0.2841183543205261, 0.09482522308826447, 0.10836879909038544, 119.04940032958984
119.25, 15.966906547546387, 0.0, -12.03908920288086, 59.71768569946289, 60.86497497558594, 59.566688537597656, 0.15337273478507996, 0.09642437100410461, 0.10133914649486542, 119.30280303955078
119.5, 16.931516647338867, 0.0, -11.963271141052246, 58.990421295166016, 60.86497497558594, 59.563690185546875, 0.12803779542446136, 0.11152125149965286, 0.11057601124048233, 119.55359649658203
119.75, 10.662065505981445, 0.0, -2.0047173500061035, 58.996131896972656, 60.86497497558594, 59.561031341552734, 5.5597100257873535, 0.03607519343495369, 0.030885471031069756, 119.80059814453125
120.0, 7.466187000274658, 0.0, 24.593263626098633, 59.564754486083984, 60.86497497558594, 59.55214309692383, 7.42730712890625, -0.002516677835956216, -0.0010758873540908098, 120.04440307617188
120.25, 18.83099937438965, 0.0, 28.442447662353516, 59.56826400756836, 60.86497497558594, 59.53726577758789, 8.724016189575195, -0.004855019506067038, -0.0030553890392184258, 120.3010025024414
120.5, 10.930015563964844, 0.0, 35.55284881591797, 59.568519592285156, 60.86497497558594, 59.5294189453125, 10.018217086791992, 0.001179420156404376, 0.0016932184807956219, 120.55460357666016
120.75, 25.884443283081055, 0.0, 19.931459426879883, 58.852264404296875, 60.86497497558594, 59.52866744995117, 4.643020153045654, 0.0011618679855018854, -0.0041908081620931625, 120.79979705810547
121.0, 0.15295687317848206, 0.0, 65.74653625488281, 58.84265899658203, 60.86497497558594, 59.52973556518555, -5.289976119995117, 0.04370293393731117, 0.015396390110254288, 121.04660034179688
121.25, 61.62358474731445, 0.0, 1.2531471252441406, 59.413330078125, 60.86497497558594, 59.5399284362793, 2.0722780227661133, 0.037241775542497635, 0.0347650945186615, 121.29540252685547
121.5, 68.0162353515625, -0.0, -2.758314371109009, 59.40983963012695, 60.86497497558594, 59.53915023803711, 2.10141921043396, 0.07149066776037216, 0.05631476640701294, 121.54540252685547
121.75, 72.77599334716797, 0.0, -5.2513885498046875, 59.886131286621094, 60.86497497558594, 59.55049133300781, 0.5146439671516418, 0.029695674777030945, 0.04388212785124779, 121.79519653320312
122.0, 86.75910186767578, 0.0, -12.813705444335938, 59.886329650878906, 60.86497497558594, 59.545475006103516, 0.28097251057624817, 0.027712494134902954, 0.06208346039056778, 122.0459976196289
122.25, 18.610946655273438, 0.0, 42.9564323425293, 59.11965560913086, 60.86497497558594, 59.545101165771484, 0.05457625538110733, 0.004443560726940632, 0.016540737822651863, 122.29399871826172
122.5, 57.574745178222656, -0.0, 9.148078918457031, 59.12377166748047, 60.86497497558594, 59.538291931152344, 0.0738307535648346, 0.07376420497894287, 0.03529955446720123, 122.54499816894531
122.75, 85.84964752197266, 0.0, -26.803741455078125, 59.11484146118164, 60.86497497558594, 59.54933547973633, 5.11784553527832, 0.1460379809141159, 0.051229529082775116, 122.79779815673828
123.0, 73.73299407958984, 0.0, -11.81396770477295, 59.65143585205078, 60.86497497558594, 59.5558967590332, 7.327666282653809, 0.07029139995574951, -0.003762975102290511, 123.04820251464844
123.25, 72.36869812011719, 0.0, -4.206941604614258, 59.64847183227539, 60.86497497558594, 59.557838439941406, 7.792223930358887, 0.050161220133304596, -0.008975367061793804, 123.29979705810547
123.5, 106.57828521728516, 0.0, -38.02306365966797, 58.929420471191406, 60.86497497558594, 59.5486946105957, 18.016571044921875, 0.23776987195014954, 0.14595313370227814, 123.54399871826172
123.75, 77.57588958740234, 0.0, -33.031883239746094, 58.92274475097656, 60.86497497558594, 59.55900573730469, 12.471484184265137, 0.15139693021774292, 0.13400913774967194, 123.80139923095703
124.0, 45.1299934387207, 0.0, -25.031309127807617, 59.49675369262695, 60.86497497558594, 59.56679916381836, 9.323456764221191, 0.09422169625759125, 0.1026638001203537, 124.04399871826172
124.25, 19.32876968383789, 0.0, -5.82204532623291, 59.510128021240234, 60.86497497558594, 59.56525421142578, 9.831838607788086, 0.03736618161201477, 0.10403750836849213, 124.30139923095703
124.5, 0.8969070911407471, 0.0, 8.25006103515625, 58.82367706298828, 60.9860954284668, 59.513343811035156, 8.418980598449707, 0.004797134082764387, 0.08268362283706665, 124.55159759521484
124.75, -1.0318615436553955, 0.0, 16.848047256469727, 58.835914611816406, 60.9860954284668, 59.50626754760742, 7.933949947357178, -0.009483834728598595, 0.057061050087213516, 124.80239868164062
125.0, 19.560935974121094, 0.0, 25.36465072631836, 58.842742919921875, 60.9860954284668, 59.49564743041992, 1.4068474769592285, -0.0012083102483302355, 0.003209441201761365, 125.05039978027344
125.25, 43.3685302734375, -0.0, 6.875100612640381, 59.42423629760742, 60.9860954284668, 59.49554443359375, 9.498783111572266, 0.0037022444885224104, 0.011588623747229576, 125.30480194091797
125.5, 44.358436584472656, -0.0, 4.12544584274292, 59.41728973388672, 60.9860954284668, 59.497135162353516, 10.289196968078613, 0.01302215177565813, 0.005556607153266668, 125.55259704589844
125.75, 24.748435974121094, 0.0, 18.966466903686523, 59.902259826660156, 60.9860954284668, 59.497947692871094, 10.489222526550293, 0.03806464746594429, 0.014589258469641209, 125.79640197753906
126.0, 3.5193939208984375, 0.0, 44.45954513549805, 59.9081916809082, 60.9860954284668, 59.49080276489258, 12.579785346984863, 0.07453925907611847, 0.01849907450377941, 126.04679870605469
126.25, -7.729229927062988, 0.0, 54.768585205078125, 59.152523040771484, 60.9860954284668, 59.474666595458984, 6.281192779541016, 0.03623216226696968, -0.014932315796613693, 126.29499816894531
126.5, 11.285454750061035, 0.0, 30.594329833984375, 59.15586471557617, 60.9860954284668, 59.47261047363281, 6.717339038848877, 0.009833479300141335, -0.008738360367715359, 126.5447998046875
126.75, 42.20097351074219, 0.0, 6.147950172424316, 59.685726165771484, 60.9860954284668, 59.477783203125, 15.14077377319336, 0.026109516620635986, 0.016352279111742973, 126.8031997680664
127.0, 25.560482025146484, 0.0, 20.994911193847656, 59.68075180053711, 60.9860954284668, 59.48224639892578, 12.314597129821777, 0.014684927649796009, 0.010347643867135048, 127.05359649658203
127.25, 9.356429100036621, 0.0, 37.86805725097656, 59.6817741394043, 60.9860954284668, 59.48069381713867, 11.95807933807373, 0.01265539787709713, 0.009265783242881298, 127.30039978027344
127.5, 24.120399475097656, 0.0, 19.692222595214844, 58.94765090942383, 60.9860954284668, 59.48182678222656, 5.311428070068359, -0.002291265642270446, -0.0054902127012610435, 127.54560089111328
127.75, 38.16191101074219, 0.0, 26.057287216186523, 58.94154739379883, 60.9860954284668, 59.48478317260742, 3.717057466506958, 0.006100443657487631, -0.0012918817810714245, 127.80079650878906
128.0, 91.7279052734375, 0.0, -17.297510147094727, 59.50827407836914, 60.9860954284668, 59.483238220214844, 12.677359580993652, 0.0501781664788723, 0.058933183550834656, 128.04840087890625
128.25, 79.63764190673828, 0.0, -2.5299484729766846, 59.491302490234375, 60.9860954284668, 59.49042892456055, 8.045232772827148, 0.018643677234649658, 0.04531729593873024, 128.29559326171875
128.5, 38.8362922668457, 0.0, 30.7166748046875, 58.784698486328125, 60.9860954284668, 59.488861083984375, 1.1820462942123413, 0.10198994725942612, 0.058493345975875854, 128.54440307617188
128.75, 75.5397720336914, 0.0, -31.503250122070312, 58.772090911865234, 60.9860954284668, 59.50591278076172, 1.5099329948425293, 0.15086916089057922, 0.14191780984401703, 128.7996063232422
129.0, 70.97659301757812, 0.0, -37.14493942260742, 59.169437408447266, 60.9860954284668, 59.51572799682617, 0.6089301705360413, 0.13712823390960693, 0.1400204449892044, 129.0449981689453
129.25, 43.109405517578125, 0.0, -29.16793441772461, 59.17343521118164, 60.9860954284668, 59.5232048034668, 0.2661433219909668, 0.10728443413972855, 0.12064580619335175, 129.29420471191406
129.5, 13.479771614074707, 0.0, -3.5203404426574707, 59.718528747558594, 60.9860954284668, 59.521793365478516, 0.13390250504016876, 0.01887507177889347, 0.09603847563266754, 129.55479431152344
129.75, -4.947751522064209, -0.0, 22.11762237548828, 59.733985900878906, 60.9860954284668, 59.51121520996094, 5.970574378967285, 0.016014045104384422, 0.04690730944275856, 129.7971954345703
130.0, -12.282547950744629, 0.0, 25.191999435424805, 59.748165130615234, 60.9860954284668, 59.49980926513672, 8.42006778717041, 0.006577696651220322, 0.010937505401670933, 130.04620361328125
130.25, -6.392668724060059, 0.0, 16.748262405395508, 59.016876220703125, 60.9860954284668, 59.49477005004883, 8.989706039428711, 0.0001342905015917495, 0.0022988079581409693, 130.30099487304688
130.5, -5.631897449493408, 0.0, 25.518972396850586, 59.02066421508789, 60.9860954284668, 59.49199295043945, 8.247456550598145, -0.012499726377427578, -0.009205348789691925, 130.54620361328125
130.75, 3.5671565532684326, 0.0, 41.919429779052734, 59.57939529418945, 60.9860954284668, 59.48409652709961, 9.578896522521973, -0.005175839643925428, -0.0015798939857631922, 130.802001953125
131.0, 7.126904010772705, 0.0, 39.88685607910156, 59.57648849487305, 60.9860954284668, 59.47908020019531, 10.063997268676758, 0.0003116632578894496, 0.002472395310178399, 131.04519653320312
131.25, -2.9231081008911133, 0.0, 48.29816436767578, 58.86103439331055, 60.9860954284668, 59.47337341308594, 5.821320056915283, -0.0053890179842710495, -0.012788459658622742, 131.29420471191406
131.5, 15.95718002319336, -0.0, 29.906770706176758, 58.854862213134766, 60.9860954284668, 59.47730255126953, 1.5479315519332886, 0.0019389187218621373, 0.0007167751900851727, 131.55239868164062
131.75, 84.23770904541016, -0.0, -36.980743408203125, 59.427391052246094, 60.9860954284668, 59.480777740478516, -38.78730392456055, 0.23892512917518616, 0.2410285323858261, 131.7996063232422
132.0, 49.368072509765625, 0.0, 26.22792625427246, 59.408477783203125, 60.9860954284668, 59.49229431152344, 0.9390731453895569, 0.0070146238431334496, 0.008308429270982742, 132.05320739746094
132.25, 55.6009635925293, 0.0, 16.27103614807129, 59.40949249267578, 60.9860954284668, 59.48536682128906, 1.3384747505187988, 0.035948123782873154, 0.02513810805976391, 132.30059814453125
132.5, 63.73383712768555, 0.0, -3.153052568435669, 59.886932373046875, 60.9860954284668, 59.49589157104492, 0.9077540040016174, 0.06554780900478363, 0.12430820614099503, 132.55259704589844
132.75, 32.288230895996094, 0.0, 13.740721702575684, 59.89169692993164, 60.9860954284668, 59.49575424194336, 0.33658871054649353, 0.04352115839719772, 0.08262339979410172, 132.8018035888672
133.0, 27.149253845214844, 0.0, 19.10645866394043, 59.13444519042969, 60.9860954284668, 59.49092102050781, 0.017126645892858505, 0.0002298032195540145, 0.006755652837455273, 133.04859924316406
133.25, 39.89196014404297, 0.0, 23.995359420776367, 59.13429641723633, 60.9860954284668, 59.490535736083984, 0.01777074858546257, 0.0028200382366776466, 0.008523122407495975, 133.29420471191406
133.5, 91.52544403076172, -0.0, -10.819023132324219, 59.66754150390625, 60.9860954284668, 59.486637115478516, 4.124104022979736, 0.047568775713443756, 0.05217239633202553, 133.55380249023438
133.75, 78.49816131591797, 0.0, 10.808329582214355, 59.66001510620117, 60.9860954284668, 59.48871994018555, 9.648844718933105, 0.008497190661728382, 0.029159890487790108, 133.80259704589844
134.0, 45.76259994506836, 0.0, 28.47337532043457, 58.9213752746582, 60.9860954284668, 59.49258041381836, 9.088876724243164, 0.00679455092176795, 0.029845276847481728, 134.05340576171875
134.25, 95.42288208007812, 0.0, -24.642324447631836, 58.92945861816406, 60.9860954284668, 59.486473083496094, 17.71773338317871, 0.12055007368326187, 0.09971331804990768, 134.29620361328125
134.5, 81.2162857055664, 0.0, -30.151641845703125, 58.914730072021484, 60.9860954284668, 59.505741119384766, 6.7013750076293945, 0.15656930208206177, 0.1430039256811142, 134.54620361328125
134.75, 59.7629508972168, 0.0, -20.658353805541992, 59.48659133911133, 60.9860954284668, 59.51537322998047, 1.6962960958480835, 0.07543680816888809, 0.07250640541315079, 134.79339599609375
135.0, 63.627838134765625, 0.0, -22.812429428100586, 59.48837661743164, 60.9860954284668, 59.519954681396484, 0.6393808722496033, 0.025999335572123528, 0.08023672550916672, 135.0496063232422
135.25, 74.72876739501953, 0.0, -35.536319732666016, 58.78889846801758, 60.9860954284668, 59.522705078125, 0.41294726729393005, 0.059611253440380096, 0.16065354645252228, 135.2947998046875
135.5, 42.62452697753906, 0.0, -28.608318328857422, 58.790863037109375, 60.9860954284668, 59.52864074707031, 0.1867298036813736, -0.005814697593450546, 0.028497664257884026, 135.55239868164062
135.75, 13.199265480041504, 0.0, 14.001299858093262, 59.203182220458984, 60.9860954284668, 59.52198028564453, 0.07943239063024521, -0.013681162148714066, -0.005604415200650692, 135.79440307617188
136.0, 51.999839782714844, 0.0, -2.9311025142669678, 59.21174621582031, 60.9860954284668, 59.5075569152832, 7.003576278686523, -0.0005293283611536026, 0.0005932305357418954, 136.04840087890625
136.25, 56.610809326171875, 0.0, -5.072233200073242, 59.735774993896484, 60.9860954284668, 59.505123138427734, 10.329842567443848, 0.012645338661968708, 0.0048452382907271385, 136.2993927001953
136.5, 39.24092102050781, 0.0, 8.158994674682617, 59.73506164550781, 60.9860954284668, 59.503719329833984, 10.877142906188965, 0.024135299026966095, 0.0039218426682055, 136.5493927001953
136.75, 23.345550537109375, 0.0, 23.543333053588867, 59.739871978759766, 60.9860954284668, 59.49819564819336, 10.759265899658203, 0.03491414338350296, 0.0036994742695242167, 136.8018035888672
137.0, 32.24925994873047, 0.0, 15.548773765563965, 59.00191879272461, 60.9860954284668, 59.49400329589844, 7.5857415199279785, 0.003472277894616127, -0.0063563184812664986, 137.05160522460938
137.25, 43.21632385253906, 0.0, 22.4752254486084, 58.999969482421875, 60.9860954284668, 59.492191314697266, 5.13961935043335, 0.0025056672748178244, -0.004122926853597164, 137.2946014404297
137.5, 60.59027099609375, 0.0, -7.257053375244141, 59.54621505737305, 60.9860954284668, 59.49957275390625, -20.90050506591797, 0.043535105884075165, 0.11179224401712418, 137.55239868164062
137.75, 82.45338439941406, 0.0, -2.30491304397583, 59.5447883605957, 60.9860954284668, 59.49526596069336, 5.279691219329834, 0.013623482547700405, 0.04106041416525841, 137.80099487304688
138.0, 40.8367919921875, 0.0, 35.776119232177734, 58.830322265625, 60.9860954284668, 59.49351119995117, -1.198775053024292, 0.09605447202920914, 0.048134900629520416, 138.05320739746094
138.25, 92.92986297607422, 0.0, -43.58186340332031, 58.82190704345703, 60.9860954284668, 59.50414276123047, 1.279732346534729, 0.19286219775676727, 0.191433846950531, 138.2949981689453
138.5, 76.4298324584961, 0.0, -33.39657974243164, 59.4073600769043, 60.9860954284668, 59.51454162597656, 0.47851043939590454, 0.14847281575202942, 0.14051833748817444, 138.5449981689453
138.75, 58.39932632446289, 0.0, -31.601945877075195, 59.408660888671875, 60.9860954284668, 59.52186584472656, 0.20389872789382935, 0.10079154372215271, 0.10721375793218613, 138.7969970703125
139.0, 42.111881256103516, 0.0, -27.599727630615234, 59.41454315185547, 60.9860954284668, 59.525760650634766, 0.14105859398841858, 0.09977701306343079, 0.10868709534406662, 139.04600524902344
139.25, 30.98516082763672, 0.0, -16.44478416442871, 59.9160041809082, 60.9860954284668, 59.52519226074219, 5.651981353759766, 0.07452314347028732, 0.025668391957879066, 139.30160522460938
139.5, 39.05863571166992, 0.0, -9.773869514465332, 59.92134094238281, 60.9860954284668, 59.52217102050781, 6.9054388999938965, 0.042063381522893906, -0.0038766106590628624, 139.54519653320312
139.75, 88.7092514038086, 0.0, -29.789400100708008, 59.1461181640625, 60.9860954284668, 59.51834487915039, 14.719719886779785, 0.09667249023914337, 0.04024152457714081, 139.80279541015625
140.0, 79.18573760986328, 0.0, -30.162601470947266, 59.13496398925781, 60.9860954284668, 59.52223587036133, 11.940381050109863, 0.03308114781975746, 0.017227189615368843, 140.05259704589844
140.25, 58.01315689086914, 0.0, -29.274423599243164, 59.6657600402832, 60.9860954284668, 59.527503967285156, 9.362442970275879, 0.0010778679279610515, 0.0016232345951721072, 140.30299377441406
140.5, 42.11994552612305, -0.0, -21.71674156188965, 59.671844482421875, 60.9860954284668, 59.5277214050293, 9.636579513549805, -0.0011796054895967245, -0.003748276736587286, 140.55479431152344
140.75, 36.878089904785156, -0.0, -15.272619247436523, 58.947940826416016, 60.9860954284668, 59.52587890625, 9.160831451416016, 0.0012404827866703272, -0.0033585422206670046, 140.7993927001953
141.0, 40.03831481933594, 0.0, -22.56001853942871, 58.950401306152344, 60.9860954284668, 59.52579879760742, 10.73399829864502, 0.00687392707914114, 0.009073065593838692, 141.0449981689453
141.25, 15.545125007629395, 0.0, 1.5822608470916748, 58.95825958251953, 60.9860954284668, 59.52186965942383, 8.5720853805542, -0.014378087595105171, -0.012180518358945847, 141.3022003173828
141.5, 1.3302803039550781, 0.0, 37.61634063720703, 59.53840637207031, 60.9860954284668, 59.50770568847656, 9.863402366638184, -0.0011511357733979821, 5.204227363719838e-06, 141.547607421875
141.75, -11.287781715393066, 0.0, 60.521217346191406, 59.550811767578125, 60.9860954284668, 59.487491607666016, 10.08803939819336, 0.0025724477600306273, 0.0006967232911847532, 141.8090057373047
142.0, 21.635038375854492, 0.0, 17.295961380004883, 58.850379943847656, 60.9860954284668, 59.47542953491211, -0.39054441452026367, 8.88627182575874e-05, 0.010425042361021042, 142.05360412597656
142.25, 62.82815933227539, -0.0, -6.779296398162842, 58.84640121459961, 60.9860954284668, 59.476314544677734, 9.502762794494629, 0.03783202916383743, 0.041876621544361115, 142.29400634765625